time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230384588241577,0.3788356482982635,0.3435532748699188,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.869943380355835,0.4517900943756103,0.4301245510578155,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898609161377,0.4191949367523193,0.295091837644577,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697154045105,0.3682223558425903,0.3515754044055938,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708697319031,0.2528601288795471,1.153199553489685,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.09016752243042,3.0901596546173096,7.67947221902432e-06,2.3875997066497803,0.6092939972877502,0.6092939972877502,0.0,176.1104736328125,166.0,17743.05859375,-0.0,2615.132568359375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628055989742279,1.0,0.0,0.0,1.3597638607025146,1.359769582748413,1.2337308419319018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.01123046875,0.0,116.10940551757812,1895.4371337890625,0.0,1095.88916015625,0.382209837436676,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230384588241577,0.3788356482982635,0.3435532748699188,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.869943380355835,0.4517900943756103,0.4301245510578155,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8490898609161377,0.4191949367523193,0.295091837644577,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156697154045105,0.3682223558425903,0.3515754044055938,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227708697319031,0.2528601288795471,1.153199553489685,286.8346862792969,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750549316406,286.83551025390625,1.0,0.5957015752792358,1.0,1.0,0.0,1.0,-3.09016752243042,3.0901596546173096,7.67947221902432e-06,2.3875997066497803,0.6092939972877502,0.6092939972877502,0.0,176.1104736328125,166.0,17743.05859375,-0.0,2615.132568359375,1.0,283.1499938964844,286.264892578125,290.1697998046875,291.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,18213.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628055989742279,1.0,0.0,0.0,1.3597638607025146,1.359769582748413,1.2337308419319018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.01123046875,0.0,116.10940551757812,1895.4371337890625,0.0,1095.88916015625,0.382209837436676,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872814178467,0.3799625337123871,0.3443033397197723,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799417614936829,0.4536862969398498,0.4316364824771881,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.421045184135437,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246722221374512,0.3702592849731445,0.3532272279262543,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.2543053030967712,1.1584700345993042,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505922317505,7.741310582787264e-06,2.397284746170044,0.6075009703636169,0.6075009703636169,0.0,169.9925079345703,154.0,17734.078125,-0.0,2606.82080078125,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277489066123962,1.0,0.0,0.0,1.3513414859771729,1.3513472080230713,1.2184946740489977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.14111328125,0.0,114.5390853881836,1895.4371337890625,0.0,1093.9471435546875,0.3805574774742126,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8313872814178467,0.3799625337123871,0.3443033397197723,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799417614936829,0.4536862969398498,0.4316364824771881,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585096597671509,0.421045184135437,0.2961752116680145,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246722221374512,0.3702592849731445,0.3532272279262543,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.7306029200553894,0.2543053030967712,1.1584700345993042,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936193466186523,1.0,1.0,0.0,1.0,-3.102513551712036,3.102505922317505,7.741310582787264e-06,2.397284746170044,0.6075009703636169,0.6075009703636169,0.0,169.9925079345703,154.0,17734.078125,-0.0,2606.82080078125,1.0,283.1499938964844,286.2831115722656,290.1794738769531,291.3996276855469,293.1499938964844,293.1499938964844,283.1499938964844,18195.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277489066123962,1.0,0.0,0.0,1.3513414859771729,1.3513472080230713,1.2184946740489977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.14111328125,0.0,114.5390853881836,1895.4371337890625,0.0,1093.9471435546875,0.3805574774742126,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8370994329452515,0.3805364370346069,0.3446483612060547,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867601752281189,0.4546437859535217,0.4323590099811554,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.8649758100509644,0.4219839870929718,0.2966955006122589,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306288719177246,0.371281087398529,0.3540137410163879,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358041405677795,0.2550159990787506,1.1608436107635498,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919349789619446,1.0,1.0,0.0,1.0,-3.108222484588623,3.1082146167755127,7.769987860228866e-06,2.4017629623413086,0.6066409349441528,0.6066409349441528,0.0,165.87484741210938,154.0,17728.671875,-0.0,2596.111328125,1.0,283.1499938964844,286.29156494140625,290.18487548828125,291.4046325683594,293.1499938964844,293.1499938964844,283.1499938964844,18188.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274904608726501,1.0,0.0,0.0,1.347353458404541,1.34735906124115,1.2113133607272178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.2919921875,0.0,113.80362701416016,1895.4371337890625,0.0,1092.3143310546875,0.3797792196273803,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.843776524066925,0.3811171948909759,0.3449823260307312,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946631550788879,0.4556084871292114,0.4330699145793915,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725284934043884,0.4229322671890259,0.2972088456153869,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374996781349182,0.3723066747188568,0.3547852337360382,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418227195739746,0.2557221353054046,1.163106083869934,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899665355682373,1.0,1.0,0.0,1.0,-3.113744020462036,3.113736152648926,7.797773832862731e-06,2.4060938358306885,0.6058037281036377,0.6058037281036377,0.0,161.288818359375,142.0,17723.064453125,-0.0,2582.503662109375,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.4100036621094,293.1499938964844,293.1499938964844,283.1499938964844,18181.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271911859512329,1.0,0.0,0.0,1.343496322631836,1.3435019254684448,1.204387984898858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.521484375,0.0,113.09683990478516,1895.4371337890625,0.0,1090.42578125,0.3790286183357239,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601902723312378,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575585126876831,0.4344744682312011,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248550236225128,0.2982270121574402,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.3743692338466644,0.3563019633293152,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100789070129,0.2571247518062591,1.167406678199768,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244328022003174,3.124424934387207,7.851700502214953e-06,2.4144766330718994,0.6041947603225708,0.6041947603225708,0.0,151.1670684814453,130.0,17711.953125,-0.0,2549.376708984375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265345215797424,1.0,0.0,0.0,1.3361365795135498,1.3361421823501587,1.191228733432581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.2216796875,0.0,111.75952911376952,1895.4371337890625,0.0,1086.2900390625,0.3776012659072876,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601902723312378,0.382296472787857,0.3456319272518158,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142201542854308,0.4575585126876831,0.4344744682312011,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908711075782776,0.4248550236225128,0.2982270121574402,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159199714661,0.3743692338466644,0.3563019633293152,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565100789070129,0.2571247518062591,1.167406678199768,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854520201683044,1.0,1.0,0.0,1.0,-3.1244328022003174,3.124424934387207,7.851700502214953e-06,2.4144766330718994,0.6041947603225708,0.6041947603225708,0.0,151.1670684814453,130.0,17711.953125,-0.0,2549.376708984375,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18169.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265345215797424,1.0,0.0,0.0,1.3361365795135498,1.3361421823501587,1.191228733432581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.2216796875,0.0,111.75952911376952,1895.4371337890625,0.0,1086.2900390625,0.3776012659072876,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501596450806,0.3834962546825409,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595331251621246,0.4358713030815124,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268086850643158,0.2992441058158874,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.3764449059963226,0.3577998876571655,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585163712501526,1.1715049743652344,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904340236564167e-06,2.422631025314331,0.602672815322876,0.602672815322876,0.0,140.2283172607422,118.0,17701.716796875,-0.0,2511.071533203125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258655190467834,1.0,0.0,0.0,1.3292206525802612,1.3292261362075806,1.1789288123509325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.22998046875,0.0,110.51517486572266,1895.4371337890625,0.0,1082.088134765625,0.3762646019458771,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813501596450806,0.3834962546825409,0.3462704122066498,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9406635761260986,0.4595331251621246,0.4358713030815124,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495725631714,0.4268086850643158,0.2992441058158874,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756995797157288,0.3764449059963226,0.3577998876571655,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753967046737671,0.2585163712501526,1.1715049743652344,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804358720779419,1.0,1.0,0.0,1.0,-3.134831190109253,3.1348233222961426,7.904340236564167e-06,2.422631025314331,0.602672815322876,0.602672815322876,0.0,140.2283172607422,118.0,17701.716796875,-0.0,2511.071533203125,1.0,283.1499938964844,286.3299865722656,290.2168273925781,291.43475341796875,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258655190467834,1.0,0.0,0.0,1.3292206525802612,1.3292261362075806,1.1789288123509325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.22998046875,0.0,110.51517486572266,1895.4371337890625,0.0,1082.088134765625,0.3762646019458771,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083933234214784,0.3847165405750274,0.3469104468822479,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.97085702419281,0.4615268409252167,0.4372695982456207,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287869036197662,0.3002662360668182,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785293102264404,0.3592893481254577,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598969638347626,1.1754703521728516,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336958159227e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.83482360839844,106.0,17692.955078125,-0.0,2469.74462890625,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625224232673645,1.0,0.0,0.0,1.3227227926254272,1.322728395462036,1.1674307387465889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.51416015625,0.0,109.35562133789062,1895.4371337890625,0.0,1078.0712890625,0.3750115633010864,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083933234214784,0.3847165405750274,0.3469104468822479,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.97085702419281,0.4615268409252167,0.4372695982456207,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463773369789124,0.4287869036197662,0.3002662360668182,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030390977859496,0.3785293102264404,0.3592893481254577,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993870377540588,0.2598969638347626,1.1754703521728516,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751349329948425,1.0,1.0,0.0,1.0,-3.145069599151612,3.145061731338501,7.956336958159227e-06,2.4306581020355225,0.6012383699417114,0.6012383699417114,0.0,128.83482360839844,106.0,17692.955078125,-0.0,2469.74462890625,1.0,283.1499938964844,286.3441467285156,290.2313537597656,291.44879150390625,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625224232673645,1.0,0.0,0.0,1.3227227926254272,1.322728395462036,1.1674307387465889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.51416015625,0.0,109.35562133789062,1895.4371337890625,0.0,1078.0712890625,0.3750115633010864,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366053342819214,0.3856523334980011,0.3473994135856628,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.993739128112793,0.4630513191223144,0.4383349418640136,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9733299612998962,0.4303028583526611,0.3010473251342773,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312115907669068,0.3801163733005523,0.3604178428649902,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209054470062256,0.2609379887580871,1.178415298461914,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709902048110962,1.0,1.0,0.0,1.0,-3.152771711349488,3.152763605117798,7.995562555151992e-06,2.4366958141326904,0.6002089381217957,0.6002089381217957,0.0,119.99728393554688,106.0,17687.525390625,-0.0,2437.035888671875,1.0,283.1499938964844,286.3545227050781,290.242919921875,291.4600524902344,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624763011932373,1.0,0.0,0.0,1.3180614709854126,1.3180670738220217,1.1592171489382964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.1845703125,0.0,108.5288314819336,1895.4371337890625,0.0,1075.188720703125,0.3741136193275451,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458920359611512,0.3859457671642303,0.3475623726844787,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635448157787323,0.4377714395523071,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.981169581413269,0.4307803809642792,0.3013012111186981,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.940765380859375,0.3806148469448089,0.3607825338840484,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276414275169373,0.261262446641922,1.1793768405914309,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696132779121399,1.0,1.0,0.0,1.0,-3.154160022735596,3.1541521549224854,8.00305133452639e-06,2.437950134277344,0.5998934507369995,0.5998934507369995,0.0,117.3818130493164,109.0,17683.783203125,-0.0,2425.642333984375,1.0,283.1499938964844,286.357666015625,290.24664306640625,291.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18139.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246210932731628,1.0,0.0,0.0,1.3166356086730957,1.3166412115097046,1.1567104252208082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.03857421875,0.0,108.27671813964844,1895.4371337890625,0.0,1074.302734375,0.3738390505313873,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.952980637550354,0.3865186274051666,0.3480221033096313,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650090038776397,0.430291086435318,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870498776435852,0.4317413568496704,0.3019255399703979,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483624696731568,0.3816199600696563,0.3616699278354645,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.8330855369567871,0.2619031369686126,1.1819734573364258,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.568164587020874,1.0,1.0,0.0,1.0,-3.150733709335327,3.150725841522217,7.985861884662881e-06,2.4353787899017334,0.5991823673248291,0.5991823673248291,0.0,115.33616638183594,109.0,17653.9765625,-0.0,2408.044189453125,1.0,283.1499938964844,286.361083984375,290.25439453125,291.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18137.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243128776550293,1.0,0.0,0.0,1.3136416673660278,1.3136472702026367,1.1514558906355889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.07958984375,0.0,107.75643920898438,1895.4371337890625,0.0,1072.380859375,0.3732698857784271,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578390717506408,0.3870635330677032,0.3484737277030945,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346923828125,0.9990000128746032,0.4670317769050598,0.424782782793045,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910352826118468,0.4326814711093902,0.3025482296943664,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537099599838256,0.3826063573360443,0.3625566065311432,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370155096054077,0.26252281665802,1.1845566034317017,286.9346923828125,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.9349060058594,1.0,0.5673024654388428,1.0,1.0,0.0,1.0,-3.149545192718506,3.1495370864868164,7.979806468938477e-06,2.434447288513184,0.5984571576118469,0.5984571576118469,0.0,114.02618408203124,129.0,17630.099609375,-0.0,2398.763916015625,1.0,283.1499938964844,286.36376953125,290.2617492675781,291.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239111423492432,1.0,0.0,0.0,1.3105792999267578,1.3105847835540771,1.1460933535545337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.79638671875,0.0,107.23194122314452,1895.4371337890625,0.0,1069.8792724609375,0.3726962804794311,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127140045166,0.3881896436214447,0.3495465517044067,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705518186092376,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346075654029846,0.303934633731842,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.384617269039154,0.3645194470882416,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918591499328,1.1905971765518188,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732594132423401,1.0,1.0,0.0,1.0,-3.174071788787842,3.1740636825561523,8.103628715616651e-06,2.4530229568481445,0.5972741842269897,0.5972741842269897,0.0,117.32682037353516,149.0,17668.603515625,-0.0,2463.619873046875,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229305863380432,1.0,0.0,0.0,1.3049392700195312,1.3049447536468506,1.1362502760903229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.345703125,0.0,106.2401885986328,1895.4371337890625,0.0,1063.7913818359375,0.3716102242469787,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509127140045166,0.3881896436214447,0.3495465517044067,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705518186092376,0.4347544014453888,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.986039936542511,0.4346075654029846,0.303934633731842,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9474909901618958,0.384617269039154,0.3645194470882416,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322947025299072,0.2637918591499328,1.1905971765518188,286.9541320800781,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554443359375,1.0,0.5732594132423401,1.0,1.0,0.0,1.0,-3.174071788787842,3.1740636825561523,8.103628715616651e-06,2.4530229568481445,0.5972741842269897,0.5972741842269897,0.0,117.32682037353516,149.0,17668.603515625,-0.0,2463.619873046875,1.0,283.1499938964844,286.3807373046875,290.2772521972656,291.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,18126.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229305863380432,1.0,0.0,0.0,1.3049392700195312,1.3049447536468506,1.1362502760903229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.345703125,0.0,106.2401885986328,1895.4371337890625,0.0,1063.7913818359375,0.3716102242469787,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212979674339294,0.3893345594406128,0.350934088230133,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423600196838,0.4714238345623016,0.4467584788799286,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666368484496,0.4365605413913727,0.3055707812309265,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866280913352966,0.3667972385883331,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115487694740295,0.2650257349014282,1.198001742362976,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556289672852,1.0,1.0,0.0,1.0,-3.204395055770874,3.204386711120605,8.260260983661283e-06,2.476881742477417,0.5965311527252197,0.5965311527252197,0.0,128.1835174560547,169.0,17739.330078125,-0.0,2581.626220703125,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226322054862976,1.0,0.0,0.0,1.3007333278656006,1.3007386922836304,1.1289375834167005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.83203125,0.0,105.45620727539062,1895.4371337890625,0.0,1061.9437255859375,0.3707441389560699,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212979674339294,0.3893345594406128,0.350934088230133,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9848423600196838,0.4714238345623016,0.4467584788799286,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612666368484496,0.4365605413913727,0.3055707812309265,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186385273933412,0.3866280913352966,0.3667972385883331,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115487694740295,0.2650257349014282,1.198001742362976,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.5838556289672852,1.0,1.0,0.0,1.0,-3.204395055770874,3.204386711120605,8.260260983661283e-06,2.476881742477417,0.5965311527252197,0.5965311527252197,0.0,128.1835174560547,169.0,17739.330078125,-0.0,2581.626220703125,1.0,283.1499938964844,286.4058532714844,290.2978820800781,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226322054862976,1.0,0.0,0.0,1.3007333278656006,1.3007386922836304,1.1289375834167005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.83203125,0.0,105.45620727539062,1895.4371337890625,0.0,1061.9437255859375,0.3707441389560699,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885033607483,0.3903143405914306,0.3524341583251953,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398862838744,0.4724847078323364,0.4482238888740539,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383732676506042,0.3073098063468933,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176229476929,0.3884966671466827,0.369205504655838,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.266099214553833,1.2059087753295898,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957631468772888,1.0,1.0,0.0,1.0,-3.22186541557312,3.221857070922852,8.350812095159199e-06,2.4904797077178955,0.5958792567253113,0.5958792567253113,0.0,144.72488403320312,189.0,17771.59375,-0.0,2707.9052734375,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230885982513428,1.0,0.0,0.0,1.2972636222839355,1.2972691059112549,1.122922910212765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.57373046875,0.0,104.8225555419922,1895.4371337890625,0.0,1064.7706298828125,0.3700412213802337,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850885033607483,0.3903143405914306,0.3524341583251953,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487398862838744,0.4724847078323364,0.4482238888740539,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.9219875931739808,0.4383732676506042,0.3073098063468933,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835176229476929,0.3884966671466827,0.369205504655838,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816749215126038,0.266099214553833,1.2059087753295898,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957631468772888,1.0,1.0,0.0,1.0,-3.22186541557312,3.221857070922852,8.350812095159199e-06,2.4904797077178955,0.5958792567253113,0.5958792567253113,0.0,144.72488403320312,189.0,17771.59375,-0.0,2707.9052734375,1.0,283.1499938964844,286.4211120605469,290.3189697265625,291.5399475097656,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230885982513428,1.0,0.0,0.0,1.2972636222839355,1.2972691059112549,1.122922910212765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.57373046875,0.0,104.8225555419922,1895.4371337890625,0.0,1064.7706298828125,0.3700412213802337,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738830626010895,0.45016610622406,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400844573974609,0.3090199828147888,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552522659301758,0.3902639746665954,0.3715759515762329,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670621573925018,1.2135934829711914,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087656974792,1.0,1.0,0.0,1.0,-3.24008846282959,3.2400801181793213,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.97515869140625,209.0,17811.13671875,-0.0,2846.0595703125,1.0,283.1499938964844,286.4353942871094,290.3383178710937,291.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236834526062012,1.0,0.0,0.0,1.2945789098739624,1.2945843935012815,1.1182798687059404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.09375,0.0,104.3242416381836,1895.4371337890625,0.0,1068.46337890625,0.3694867789745331,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560613989830017,0.3911788165569305,0.3538814187049866,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.9132624864578248,0.4738830626010895,0.45016610622406,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900462985038757,0.4400844573974609,0.3090199828147888,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552522659301758,0.3902639746665954,0.3715759515762329,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645679473877,0.2670621573925018,1.2135934829711914,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085087656974792,1.0,1.0,0.0,1.0,-3.24008846282959,3.2400801181793213,8.44582336867461e-06,2.504676580429077,0.5954146385192871,0.5954146385192871,0.0,162.97515869140625,209.0,17811.13671875,-0.0,2846.0595703125,1.0,283.1499938964844,286.4353942871094,290.3383178710937,291.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236834526062012,1.0,0.0,0.0,1.2945789098739624,1.2945843935012815,1.1182798687059404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.09375,0.0,104.3242416381836,1895.4371337890625,0.0,1068.46337890625,0.3694867789745331,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437923789024353,0.3915762305259704,0.3545880913734436,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988664150238037,0.4746273458003998,0.4512150883674621,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8767547011375427,0.440907746553421,0.3098640441894531,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433239459991455,0.3911144733428955,0.3727455735206604,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460822463035583,0.2675069272518158,1.2173454761505127,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150268912315369,1.0,1.0,0.0,1.0,-3.249132871627808,3.249124526977539,8.493180757795926e-06,2.511723518371582,0.5952553749084473,0.5952553749084473,0.0,172.5325469970703,209.0,17832.77734375,-0.0,2917.960205078125,1.0,283.1499938964844,286.4421691894531,290.3478088378906,291.5731201171875,293.1499938964844,293.1499938964844,283.1499938964844,18054.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239649057388306,1.0,0.0,0.0,1.2935421466827393,1.293547511100769,1.1164893010118249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.3916015625,0.0,104.12682342529295,1895.4371337890625,0.0,1070.2138671875,0.3692665994167328,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328052163124084,0.3919532895088196,0.3552831411361694,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8862133026123047,0.4753786027431488,0.452284574508667,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637963294983,0.4417116940021515,0.3106999099254608,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.832647979259491,0.3919450044631958,0.3739034831523895,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366458177566528,0.2679299116134643,1.2210322618484497,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215806007385254,1.0,1.0,0.0,1.0,-3.258085966110229,3.258077383041382,8.540190719941165e-06,2.518699407577514,0.5951452851295471,0.5951452851295471,0.0,182.28170776367188,212.0,17855.578125,-0.0,2991.120849609375,1.0,283.1499938964844,286.4486083984375,290.3573913574219,291.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,18045.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624228298664093,1.0,0.0,0.0,1.2927101850509644,1.292715549468994,1.115053578359948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.76171875,0.0,103.9638671875,1895.4371337890625,0.0,1071.8538818359375,0.3690845668315887,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227753639221,0.3926732540130615,0.3563698530197143,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.872609555721283,0.4768825769424438,0.4541527032852173,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432817101478576,0.3121350705623626,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935643136501312,0.3758960366249084,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145778656006,0.2687318623065948,1.2268552780151367,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156976699829,1.0,1.0,0.0,1.0,-3.272768497467041,3.2727599143981934,8.617735147709027e-06,2.5302064418792725,0.5950384736061096,0.5950384736061096,0.0,194.60427856445312,215.0,17895.697265625,-0.0,3091.466796875,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247047185897827,1.0,0.0,0.0,1.2915767431259155,1.2915822267532349,1.1130993016195137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.4765625,0.0,103.7295379638672,1895.4371337890625,0.0,1074.8250732421875,0.368821918964386,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208227753639221,0.3926732540130615,0.3563698530197143,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.872609555721283,0.4768825769424438,0.4541527032852173,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520769476890564,0.4432817101478576,0.3121350705623626,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935643136501312,0.3758960366249084,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265145778656006,0.2687318623065948,1.2268552780151367,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298156976699829,1.0,1.0,0.0,1.0,-3.272768497467041,3.2727599143981934,8.617735147709027e-06,2.5302064418792725,0.5950384736061096,0.5950384736061096,0.0,194.60427856445312,215.0,17895.697265625,-0.0,3091.466796875,1.0,283.1499938964844,286.4595947265625,290.3769836425781,291.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,18028.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247047185897827,1.0,0.0,0.0,1.2915767431259155,1.2915822267532349,1.1130993016195137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.4765625,0.0,103.7295379638672,1895.4371337890625,0.0,1074.8250732421875,0.368821918964386,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933787643909454,0.357282280921936,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783858358860016,0.4558586776256561,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.444828063249588,0.3134285509586334,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562345027923,0.3776924610137939,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207597494125366,0.2695109248161316,1.231757879257202,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.635705292224884,1.0,1.0,0.0,1.0,-3.2855300903320312,3.285521507263184,8.685346983838826e-06,2.540179491043091,0.5950868725776672,0.5950868725776672,0.0,202.6865081787109,203.0,17935.201171875,-0.0,3164.653076171875,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250914335250854,1.0,0.0,0.0,1.291130542755127,1.2911359071731567,1.1123301391080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.23779296875,0.0,103.61348724365234,1895.4371337890625,0.0,1077.24072265625,0.3686913549900055,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138433694839478,0.3933787643909454,0.357282280921936,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8651025295257568,0.4783858358860016,0.4558586776256561,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451552391052246,0.444828063249588,0.3134285509586334,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518800735474,0.3951562345027923,0.3776924610137939,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207597494125366,0.2695109248161316,1.231757879257202,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.635705292224884,1.0,1.0,0.0,1.0,-3.2855300903320312,3.285521507263184,8.685346983838826e-06,2.540179491043091,0.5950868725776672,0.5950868725776672,0.0,202.6865081787109,203.0,17935.201171875,-0.0,3164.653076171875,1.0,283.1499938964844,286.4683837890625,290.3971862792969,291.62921142578125,293.1499938964844,293.1499938964844,283.1499938964844,18013.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250914335250854,1.0,0.0,0.0,1.291130542755127,1.2911359071731567,1.1123301391080532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.23779296875,0.0,103.61348724365234,1895.4371337890625,0.0,1077.24072265625,0.3686913549900055,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940856456756592,0.3578602969646454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673816919326782,0.4798825979232788,0.4572105407714844,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635683059692,0.3144547641277313,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112386226654,0.3967353105545044,0.3791248202323913,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.270287811756134,1.2349728345870972,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.2946786880493164,3.2946701049804688,8.734136827115435e-06,2.5473906993865967,0.5952776670455933,0.5952776670455933,0.0,201.80923461914065,191.0,17969.67578125,-0.0,3179.93212890625,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253997683525085,1.0,0.0,0.0,1.2913320064544678,1.2913373708724976,1.1126773813430193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.03857421875,0.0,103.60836791992188,1895.4371337890625,0.0,1079.1697998046875,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
