time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155487179756165,0.3940856456756592,0.3578602969646454,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673816919326782,0.4798825979232788,0.4572105407714844,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463635683059692,0.3144547641277313,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.817112386226654,0.3967353105545044,0.3791248202323913,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224631309509277,0.270287811756134,1.2349728345870972,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359831094741821,1.0,1.0,0.0,1.0,-3.2946786880493164,3.2946701049804688,8.734136827115435e-06,2.5473906993865967,0.5952776670455933,0.5952776670455933,0.0,201.80923461914065,191.0,17969.67578125,-0.0,3179.93212890625,1.0,283.1499938964844,286.474853515625,290.41815185546875,291.6525573730469,293.1499938964844,293.1499938964844,283.1499938964844,17998.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253997683525085,1.0,0.0,0.0,1.2913320064544678,1.2913373708724976,1.1126773813430193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.03857421875,0.0,103.60836791992188,1895.4371337890625,0.0,1079.1697998046875,0.3686845004558563,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210048079490662,0.394700288772583,0.3582106530666351,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8739083409309387,0.4811460077762604,0.4581905305385589,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522818565369,0.4476605653762817,0.3152024149894714,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230108022689819,0.3980707824230194,0.3801736533641815,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273651957511902,0.2709633708000183,1.2369972467422483,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340345144271851,1.0,1.0,0.0,1.0,-3.300874710083008,3.30086612701416,8.767213330429513e-06,2.5522570610046387,0.595545768737793,0.595545768737793,0.0,196.95399475097656,191.0,17998.2890625,-0.0,3166.313720703125,1.0,283.1499938964844,286.478759765625,290.4363098144531,291.67254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625591516494751,1.0,0.0,0.0,1.2919679880142212,1.291973352432251,1.1137735356214764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.80419921875,0.0,103.683837890625,1895.4371337890625,0.0,1080.37060546875,0.3687681257724762,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223263621330261,0.3948189914226532,0.3582693338394165,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8754968047142029,0.4813869595527649,0.4583674073219299,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571799278259,0.4479079246520996,0.315337598323822,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.824417769908905,0.3983259797096252,0.3803640902042389,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285478115081787,0.2710945308208465,1.237345576286316,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.6335159540176392,1.0,1.0,0.0,1.0,-3.301968574523926,3.301959991455078,8.773058652877808e-06,2.5531158447265625,0.5956089496612549,0.5956089496612549,0.0,195.7659149169922,179.0,18003.94921875,-0.0,3162.038330078125,1.0,283.1499938964844,286.4794006347656,290.4398193359375,291.6764221191406,293.1499938964844,293.1499938964844,283.1499938964844,17984.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256220936775208,1.0,0.0,0.0,1.2921383380889893,1.292143702507019,1.1140672739884397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.92529296875,0.0,103.7063980102539,1895.4371337890625,0.0,1080.5621337890625,0.3687932193279266,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269873857498169,0.3951923549175262,0.3584395051002502,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811231851577759,0.4821400344371795,0.4589037597179413,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603980541229248,0.448680967092514,0.3157479763031006,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293545842170715,0.3991248309612274,0.3809438645839691,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327193021774292,0.2715092003345489,1.2383770942687988,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316525936126709,1.0,1.0,0.0,1.0,-3.30525016784668,3.305241346359253,8.790604624664411e-06,2.555692195892334,0.5958340764045715,0.5958340764045715,0.0,191.62095642089844,179.0,18022.275390625,-0.0,3145.9169921875,1.0,283.1499938964844,286.4812316894531,290.4509582519531,291.6886901855469,293.1499938964844,293.1499938964844,283.1499938964844,17977.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257098317146301,1.0,0.0,0.0,1.292781114578247,1.2927864789962769,1.1151760048733197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.4921875,0.0,103.7951431274414,1895.4371337890625,0.0,1081.1119384765625,0.368891954421997,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323628306388855,0.3955677449703216,0.3585944771766662,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876316547393799,0.4828919768333435,0.4594209492206573,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666062355041504,0.4494530856609344,0.3161442875862121,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350260853767395,0.3999245166778564,0.3815062344074249,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375389337539673,0.2719299495220184,1.2393497228622437,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295170187950134,1.0,1.0,0.0,1.0,-3.3083813190460205,3.3083724975585938,8.807362064544577e-06,2.558149814605713,0.5961019396781921,0.5961019396781921,0.0,186.9942779541016,167.0,18041.759765625,-0.0,3126.709716796875,1.0,283.1499938964844,286.4828491210937,290.4623718261719,291.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,17970.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257930397987366,1.0,0.0,0.0,1.2935914993286133,1.293596863746643,1.1165744950858425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1689453125,0.0,103.911376953125,1895.4371337890625,0.0,1081.6336669921875,0.3690213859081268,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320098876953,0.3963186144828796,0.3588713407516479,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030561447143556,0.4843881726264953,0.4604126214981079,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907960891723,0.3169059753417969,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015217423439026,0.3825936019420624,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.272784024477005,1.2411843538284302,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979236602783,1.0,1.0,0.0,1.0,-3.3143372535705566,3.31432843208313,8.839277143124491e-06,2.5628232955932617,0.596774697303772,0.596774697303772,0.0,176.788330078125,155.0,18084.912109375,-0.0,3082.11865234375,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625980019569397,1.0,0.0,0.0,1.295741319656372,1.295746684074402,1.120288928291302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.89111328125,0.0,104.2303466796875,1895.4371337890625,0.0,1082.8067626953125,0.3693764507770538,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452320098876953,0.3963186144828796,0.3588713407516479,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030561447143556,0.4843881726264953,0.4604126214981079,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814833164215088,0.4509907960891723,0.3169059753417969,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.848568856716156,0.4015217423439026,0.3825936019420624,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491138577461243,0.272784024477005,1.2411843538284302,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246979236602783,1.0,1.0,0.0,1.0,-3.3143372535705566,3.31432843208313,8.839277143124491e-06,2.5628232955932617,0.596774697303772,0.596774697303772,0.0,176.788330078125,155.0,18084.912109375,-0.0,3082.11865234375,1.0,283.1499938964844,286.4854736328125,290.4859924316406,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,17954.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625980019569397,1.0,0.0,0.0,1.295741319656372,1.295746684074402,1.120288928291302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.89111328125,0.0,104.2303466796875,1895.4371337890625,0.0,1082.8067626953125,0.3693764507770538,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282229423523,0.3970614075660705,0.3591140508651733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858673512935638,0.4613595306873321,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525140225887298,0.3176361322402954,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031092226505279,0.383643090724945,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.2736470699310303,1.2429245710372925,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072365760803,1.0,1.0,0.0,1.0,-3.3200013637542725,3.3199925422668457,8.869678822520655e-06,2.56726622581482,0.5976495146751404,0.5976495146751404,0.0,165.79212951660156,143.0,18134.55859375,-0.0,3032.243896484375,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262441277503967,1.0,0.0,0.0,1.2986682653427124,1.2986736297607422,1.1253558795942809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.146484375,0.0,104.67655181884766,1895.4371337890625,0.0,1084.4647216796875,0.3698726296424866,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.861282229423523,0.3970614075660705,0.3591140508651733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.9232795238494872,0.4858673512935638,0.4613595306873321,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996754884719849,0.4525140225887298,0.3176361322402954,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654011487960815,0.4031092226505279,0.383643090724945,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635757327079773,0.2736470699310303,1.2429245710372925,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194072365760803,1.0,1.0,0.0,1.0,-3.3200013637542725,3.3199925422668457,8.869678822520655e-06,2.56726622581482,0.5976495146751404,0.5976495146751404,0.0,165.79212951660156,143.0,18134.55859375,-0.0,3032.243896484375,1.0,283.1499938964844,286.4872741699219,290.5106201171875,291.7549743652344,293.1499938964844,293.1499938964844,283.1499938964844,17937.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262441277503967,1.0,0.0,0.0,1.2986682653427124,1.2986736297607422,1.1253558795942809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.146484375,0.0,104.67655181884766,1895.4371337890625,0.0,1084.4647216796875,0.3698726296424866,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479210853577,0.3977885246276855,0.3593288958072662,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948179006576538,0.4873230159282684,0.4622695446014404,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540166556835174,0.3183410465717315,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.404679924249649,0.3846620619297027,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.781443178653717,0.2745106518268585,1.2445989847183228,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.325441360473633,3.325432300567627,8.898924534150865e-06,2.571532726287842,0.5987482666969299,0.5987482666969299,0.0,154.3739776611328,131.0,18191.5546875,-0.0,2979.310791015625,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266266107559204,1.0,0.0,0.0,1.3024554252624512,1.302460789680481,1.131928897279977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.95361328125,0.0,105.2646255493164,1895.4371337890625,0.0,1086.869384765625,0.3705252110958099,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811479210853577,0.3977885246276855,0.3593288958072662,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.948179006576538,0.4873230159282684,0.4622695446014404,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229973554611206,0.4540166556835174,0.3183410465717315,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861072659492493,0.404679924249649,0.3846620619297027,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.781443178653717,0.2745106518268585,1.2445989847183228,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859375,1.0,0.6138427257537842,1.0,1.0,0.0,1.0,-3.325441360473633,3.325432300567627,8.898924534150865e-06,2.571532726287842,0.5987482666969299,0.5987482666969299,0.0,154.3739776611328,131.0,18191.5546875,-0.0,2979.310791015625,1.0,283.1499938964844,286.4882202148437,290.53619384765625,291.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,17918.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266266107559204,1.0,0.0,0.0,1.3024554252624512,1.302460789680481,1.131928897279977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.95361328125,0.0,105.2646255493164,1895.4371337890625,0.0,1086.869384765625,0.3705252110958099,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503772735596,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.974997103214264,0.488750010728836,0.4631453156471252,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521708488464355,0.4554938375949859,0.3190228343009949,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910861968994,0.4062283635139465,0.3856528699398041,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289909362793,0.275368332862854,1.2462135553359983,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081097722053528,1.0,1.0,0.0,1.0,-3.3306753635406494,3.330666303634644,8.927107046474703e-06,2.575637102127075,0.6000928282737732,0.6000928282737732,0.0,142.73236083984375,134.0,18256.61328125,-0.0,2924.484375,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271501183509827,1.0,0.0,0.0,1.3071917295455933,1.307197093963623,1.1401762378682181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.32421875,0.0,106.01104736328124,1895.4371337890625,0.0,1090.166748046875,0.3713512122631073,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503772735596,0.39849454164505,0.3595180213451385,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.974997103214264,0.488750010728836,0.4631453156471252,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521708488464355,0.4554938375949859,0.3190228343009949,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117910861968994,0.4062283635139465,0.3856528699398041,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033289909362793,0.275368332862854,1.2462135553359983,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081097722053528,1.0,1.0,0.0,1.0,-3.3306753635406494,3.330666303634644,8.927107046474703e-06,2.575637102127075,0.6000928282737732,0.6000928282737732,0.0,142.73236083984375,134.0,18256.61328125,-0.0,2924.484375,1.0,283.1499938964844,286.4882507324219,290.5626525878906,291.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,17897.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271501183509827,1.0,0.0,0.0,1.3071917295455933,1.307197093963623,1.1401762378682181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.32421875,0.0,106.01104736328124,1895.4371337890625,0.0,1090.166748046875,0.3713512122631073,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380133152008,0.3988364636898041,0.3596982657909393,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828348755836488,0.4894515872001648,0.4636714458465576,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612876772880554,0.4562210440635681,0.3194295465946197,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212536215782166,0.4069927930831909,0.3862385749816894,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105348944664001,0.2757929265499115,1.247475028038025,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070441007614136,1.0,1.0,0.0,1.0,-3.3342323303222656,3.334223508834839,8.946160050982144e-06,2.578378438949585,0.6008664965629578,0.6008664965629578,0.0,139.45187377929688,134.0,18295.1796875,-0.0,2913.483154296875,1.0,283.1499938964844,286.4881591796875,290.5762023925781,291.8299865722656,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274658441543579,1.0,0.0,0.0,1.3099349737167358,1.3099403381347656,1.1449667169927125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.28662109375,0.0,106.44702911376952,1895.4371337890625,0.0,1092.158935546875,0.3718325793743133,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202298521995544,0.399160087108612,0.3599171042442322,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208305358888,0.4901372492313385,0.464239627122879,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669820666313172,0.4569316804409027,0.3198671042919159,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.927601397037506,0.4077422320842743,0.386867493391037,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150566220283508,0.2762054204940796,1.2489564418792725,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.606618344783783,1.0,1.0,0.0,1.0,-3.338242530822754,3.338233470916748,8.967742360255215e-06,2.581498622894287,0.6017229557037354,0.6017229557037354,0.0,137.55979919433594,137.0,18337.962890625,-0.0,2911.34033203125,1.0,283.1499938964844,286.4882202148437,290.59002685546875,291.8462219238281,293.1499938964844,293.1499938964844,283.1499938964844,17873.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278327107429504,1.0,0.0,0.0,1.3129832744598389,1.3129886388778689,1.1503017560698937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.541015625,0.0,106.9334716796875,1895.4371337890625,0.0,1094.47705078125,0.3723685443401336,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.399749755859375,0.3603937923908233,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919900298118592,0.491456001996994,0.4654225707054138,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297728061676,0.4582988619804382,0.3207754492759704,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836073875428,0.4091905355453491,0.3881738781929016,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193383812904358,0.2769863307476043,1.2521814107894895,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467800617218018,3.346771001815796,9.01379553397419e-06,2.588148593902588,0.6036832928657532,0.6036832928657532,0.0,136.18833923339844,140.0,18433.337890625,-0.0,2921.9306640625,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287597417831421,1.0,0.0,0.0,1.3200311660766602,1.3200366497039795,1.1626843132717113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.71728515625,0.0,108.06876373291016,1895.4371337890625,0.0,1100.349365234375,0.3736147284507751,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.399749755859375,0.3603937923908233,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919900298118592,0.491456001996994,0.4654225707054138,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.972297728061676,0.4582988619804382,0.3207754492759704,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338836073875428,0.4091905355453491,0.3881738781929016,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193383812904358,0.2769863307476043,1.2521814107894895,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071210503578186,1.0,1.0,0.0,1.0,-3.3467800617218018,3.346771001815796,9.01379553397419e-06,2.588148593902588,0.6036832928657532,0.6036832928657532,0.0,136.18833923339844,140.0,18433.337890625,-0.0,2921.9306640625,1.0,283.1499938964844,286.4878845214844,290.6184997558594,291.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,17845.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287597417831421,1.0,0.0,0.0,1.3200311660766602,1.3200366497039795,1.1626843132717113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.71728515625,0.0,108.06876373291016,1895.4371337890625,0.0,1100.349365234375,0.3736147284507751,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002646207809448,0.360878437757492,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921060800552368,0.4927025139331817,0.4666175246238708,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725265502929688,0.4595925807952881,0.3216916024684906,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343479871749878,0.4105692207813263,0.3894946277141571,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777053415775299,1.2555092573165894,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.35549259185791,3.3554835319519043,9.06092463992536e-06,2.5949389934539795,0.6059914231300354,0.6059914231300354,0.0,136.84144592285156,143.0,18540.779296875,-0.0,2944.541015625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629963219165802,1.0,0.0,0.0,1.3284435272216797,1.328449010848999,1.1775507147149257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.66552734375,0.0,109.44288635253906,1895.4371337890625,0.0,1108.005615234375,0.3751145303249359,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002646207809448,0.360878437757492,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9921060800552368,0.4927025139331817,0.4666175246238708,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725265502929688,0.4595925807952881,0.3216916024684906,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343479871749878,0.4105692207813263,0.3894946277141571,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.819477379322052,0.2777053415775299,1.2555092573165894,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.608722448348999,1.0,1.0,0.0,1.0,-3.35549259185791,3.3554835319519043,9.06092463992536e-06,2.5949389934539795,0.6059914231300354,0.6059914231300354,0.0,136.84144592285156,143.0,18540.779296875,-0.0,2944.541015625,1.0,283.1499938964844,286.4863586425781,290.6478881835937,291.9159851074219,293.1499938964844,293.1499938964844,283.1499938964844,17815.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629963219165802,1.0,0.0,0.0,1.3284435272216797,1.328449010848999,1.1775507147149257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.66552734375,0.0,109.44288635253906,1895.4371337890625,0.0,1108.005615234375,0.3751145303249359,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007090628147125,0.3613419532775879,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654222488404,0.4938775300979614,0.4677900969982147,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137607574463,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118796288967132,0.3907956480979919,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783645391464233,1.2587790489196775,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108934283256531,1.0,1.0,0.0,1.0,-3.3640387058258057,3.3640296459198,9.107263394980691e-06,2.601595640182495,0.608633816242218,0.608633816242218,0.0,138.61947631835938,146.0,18657.552734375,-0.0,2973.355712890625,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631874680519104,1.0,0.0,0.0,1.3382614850997925,1.3382670879364014,1.1950206157962384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.84716796875,0.0,111.07379913330078,1895.4371337890625,0.0,1120.24169921875,0.3768821656703949,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007090628147125,0.3613419532775879,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9898654222488404,0.4938775300979614,0.4677900969982147,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699296355247498,0.4608137607574463,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315372705459596,0.4118796288967132,0.3907956480979919,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8172873258590698,0.2783645391464233,1.2587790489196775,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108934283256531,1.0,1.0,0.0,1.0,-3.3640387058258057,3.3640296459198,9.107263394980691e-06,2.601595640182495,0.608633816242218,0.608633816242218,0.0,138.61947631835938,146.0,18657.552734375,-0.0,2973.355712890625,1.0,283.1499938964844,286.483154296875,290.6764221191406,291.9523010253906,293.1499938964844,293.1499938964844,283.1499938964844,17782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631874680519104,1.0,0.0,0.0,1.3382614850997925,1.3382670879364014,1.1950206157962384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.84716796875,0.0,111.07379913330078,1895.4371337890625,0.0,1120.24169921875,0.3768821656703949,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171868562698364,0.401055246591568,0.3617341816425323,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865883588790894,0.4948931932449341,0.4688307642936706,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661162495613098,0.4618711173534393,0.3233887553215027,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273988604545592,0.4130238592624664,0.3919578790664673,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141413927078247,0.2789191305637359,1.2616616487503052,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131383180618286,1.0,1.0,0.0,1.0,-3.37158727645874,3.371577978134156,9.14826523512602e-06,2.6074657440185547,0.6113215684890747,0.6113215684890747,0.0,140.81503295898438,146.0,18769.9765625,-0.0,3002.518798828125,1.0,283.1499938964844,286.478271484375,290.6973571777344,291.9818420410156,293.1499938964844,293.1499938964844,283.1499938964844,17753.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345727443695068,1.0,0.0,0.0,1.3484643697738647,1.3484699726104736,1.2133116911172692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.9765625,0.0,112.80182647705078,1895.4371337890625,0.0,1137.66943359375,0.378740519285202,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.916738986968994,0.4010825455188751,0.3617664277553558,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862661361694336,0.49497851729393,0.4689191877841949,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657424688339232,0.4619600474834442,0.3234565854072571,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269976019859314,0.4131205976009369,0.3920570313930511,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.813835620880127,0.2789650857448578,1.261905312538147,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133395433425903,1.0,1.0,0.0,1.0,-3.3722262382507324,3.3722171783447266,9.151739504886793e-06,2.6079623699188232,0.6115660071372986,0.6115660071372986,0.0,141.02227783203125,149.0,18779.947265625,-0.0,3005.116455078125,1.0,283.1499938964844,286.4777526855469,290.6988525390625,291.984130859375,293.1499938964844,293.1499938964844,283.1499938964844,17751.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348397135734558,1.0,0.0,0.0,1.349401354789734,1.3494068384170532,1.2149982353548694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.787109375,0.0,112.96208953857422,1895.4371337890625,0.0,1139.403564453125,0.3789121210575104,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138463735580444,0.4012424647808075,0.3619603812694549,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.984134554862976,0.4955006539821625,0.4694631695747375,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632763862609864,0.4625043570995331,0.3238741457462311,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243733882904052,0.4137147665023803,0.3926689624786377,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118256330490112,0.2792437672615051,1.263399600982666,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146124601364136,1.0,1.0,0.0,1.0,-3.3761494159698486,3.376140117645264,9.173078069579788e-06,2.611008644104004,0.613132894039154,0.613132894039154,0.0,142.36753845214844,149.0,18842.97265625,-0.0,3021.504150390625,1.0,283.1499938964844,286.4742431640625,290.7069396972656,291.9971618652344,293.1499938964844,293.1499938964844,283.1499938964844,17736.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365982294082642,1.0,0.0,0.0,1.355443000793457,1.355448603630066,1.2259025083949382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.568359375,0.0,114.00179290771484,1895.4371337890625,0.0,1150.8717041015625,0.3800223171710968,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108735918998718,0.4013849198818207,0.3621412515640259,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9818488955497742,0.4960040152072906,0.4699922800064087,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606468677520752,0.4630297720432281,0.3242805302143097,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625316143036,0.414291650056839,0.3932673335075378,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096910715103149,0.2795085608959198,1.2648438215255735,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158995032310486,1.0,1.0,0.0,1.0,-3.3799490928649902,3.3799397945404053,9.193760888592806e-06,2.6139562129974365,0.614762008190155,0.614762008190155,0.0,143.77523803710938,152.0,18907.068359375,-0.0,3038.01513671875,1.0,283.1499938964844,286.47021484375,290.7129211425781,292.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17721.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384634971618652,1.0,0.0,0.0,1.3617810010910034,1.3617866039276123,1.237393831843292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.8779296875,0.0,115.10359191894533,1895.4371337890625,0.0,1163.1192626953125,0.3811930418014526,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016185402870178,0.3624623417854309,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428372383118,0.4969552457332611,0.4710039794445038,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246927738189,0.3250586688518524,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153945744037628,0.39442178606987,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.279997855424881,1.2675776481628418,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387164831161499,3.387155532836914,9.233080163539851e-06,2.619544982910156,0.618193507194519,0.618193507194519,0.0,146.71653747558594,155.0,19038.091796875,-0.0,3071.017333984375,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423488855361938,1.0,0.0,0.0,1.3752959966659546,1.375301718711853,1.262076949615221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.1904296875,0.0,117.48929595947266,1895.4371337890625,0.0,1188.904052734375,0.3837077617645263,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016185402870178,0.3624623417854309,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769428372383118,0.4969552457332611,0.4710039794445038,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550601243972778,0.4640246927738189,0.3250586688518524,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159759283065796,0.4153945744037628,0.39442178606987,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051508069038391,0.279997855424881,1.2675776481628418,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184818744659424,1.0,1.0,0.0,1.0,-3.387164831161499,3.387155532836914,9.233080163539851e-06,2.619544982910156,0.618193507194519,0.618193507194519,0.0,146.71653747558594,155.0,19038.091796875,-0.0,3071.017333984375,1.0,283.1499938964844,286.4607238769531,290.71905517578125,292.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,17693.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423488855361938,1.0,0.0,0.0,1.3752959966659546,1.375301718711853,1.262076949615221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.1904296875,0.0,117.48929595947266,1895.4371337890625,0.0,1188.904052734375,0.3837077617645263,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017846286296844,0.3627276420593261,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978311359882355,0.4719505310058594,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649454355239868,0.3257889747619629,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689193725586,0.416430115699768,0.3955177068710327,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804350852966308,1.2700997591018677,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393905639648,1.0,1.0,0.0,1.0,-3.393852710723877,3.393843412399292,9.269564543501474e-06,2.6247127056121826,0.6218398809432983,0.6218398809432983,0.0,149.76161193847656,158.0,19172.396484375,-0.0,3103.5732421875,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646275520324707,1.0,0.0,0.0,1.389870285987854,1.389875888824463,1.2889674394500616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.986328125,0.0,120.11514282226562,1895.4371337890625,0.0,1215.3311767578125,0.386444091796875,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992232084274292,0.4017846286296844,0.3627276420593261,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717289209365844,0.4978311359882355,0.4719505310058594,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492151141166688,0.4649454355239868,0.3257889747619629,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103689193725586,0.416430115699768,0.3955177068710327,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004544973373413,0.2804350852966308,1.2700997591018677,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210393905639648,1.0,1.0,0.0,1.0,-3.393852710723877,3.393843412399292,9.269564543501474e-06,2.6247127056121826,0.6218398809432983,0.6218398809432983,0.0,149.76161193847656,158.0,19172.396484375,-0.0,3103.5732421875,1.0,283.1499938964844,286.44940185546875,290.71844482421875,292.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646275520324707,1.0,0.0,0.0,1.389870285987854,1.389875888824463,1.2889674394500616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.986328125,0.0,120.11514282226562,1895.4371337890625,0.0,1215.3311767578125,0.386444091796875,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818672180176,0.4018850326538086,0.3629370033740997,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663204550743104,0.4986295402050018,0.4728281199932098,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931923866272,0.3264708817005157,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173995852470398,0.3965544998645782,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808231115341186,1.2724140882492063,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466003417969,1.0,1.0,0.0,1.0,-3.4000113010406494,3.4000020027160645,9.30318947212072e-06,2.629457712173462,0.6256804466247559,0.6256804466247559,0.0,152.86180114746094,161.0,19309.392578125,-0.0,3135.37939453125,1.0,283.1499938964844,286.4364929199219,290.7122497558594,292.036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501692533493042,1.0,0.0,0.0,1.4054224491119385,1.405428171157837,1.3179749203118265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5380859375,0.0,122.97588348388672,1895.4371337890625,0.0,1241.89697265625,0.3893883228302002,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935818672180176,0.4018850326538086,0.3629370033740997,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9663204550743104,0.4986295402050018,0.4728281199932098,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9432615637779236,0.4657931923866272,0.3264708817005157,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050137400627136,0.4173995852470398,0.3965544998645782,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957797646522522,0.2808231115341186,1.2724140882492063,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235466003417969,1.0,1.0,0.0,1.0,-3.4000113010406494,3.4000020027160645,9.30318947212072e-06,2.629457712173462,0.6256804466247559,0.6256804466247559,0.0,152.86180114746094,161.0,19309.392578125,-0.0,3135.37939453125,1.0,283.1499938964844,286.4364929199219,290.7122497558594,292.036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17642.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501692533493042,1.0,0.0,0.0,1.4054224491119385,1.405428171157837,1.3179749203118265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.5380859375,0.0,122.97588348388672,1895.4371337890625,0.0,1241.89697265625,0.3893883228302002,1.0,0.0,3.0,1.0,0.0
