time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019215404987335,0.3630909621715545,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607912302017212,0.4993515610694885,0.4736356437206268,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665691256523132,0.3271043598651886,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183042645454407,0.3975322544574737,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811638712882995,1.27452552318573,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.405645608901977,3.405636072158813,9.333966772828717e-06,2.633784532546997,0.6296970844268799,0.6296970844268799,0.0,155.99002075195312,164.0,19448.552734375,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.7013854980469,292.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540281176567078,1.0,0.0,0.0,1.4218794107437134,1.4218851327896118,1.3490216588252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.0361328125,0.0,126.06757354736328,1895.4371337890625,0.0,1268.5721435546875,0.3925280570983886,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880476355552673,0.4019215404987335,0.3630909621715545,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607912302017212,0.4993515610694885,0.4736356437206268,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372982382774352,0.4665691256523132,0.3271043598651886,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.899998128414154,0.4183042645454407,0.3975322544574737,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911831140518188,0.2811638712882995,1.27452552318573,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259905099868774,1.0,1.0,0.0,1.0,-3.405645608901977,3.405636072158813,9.333966772828717e-06,2.633784532546997,0.6296970844268799,0.6296970844268799,0.0,155.99002075195312,164.0,19448.552734375,-0.0,3166.27197265625,1.0,283.1499938964844,286.4220886230469,290.7013854980469,292.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,17619.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540281176567078,1.0,0.0,0.0,1.4218794107437134,1.4218851327896118,1.3490216588252224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.0361328125,0.0,126.06757354736328,1895.4371337890625,0.0,1268.5721435546875,0.3925280570983886,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853310942649841,0.4019161462783813,0.3631472885608673,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.957997739315033,0.4996845424175262,0.4740135073661804,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343352913856506,0.4669302999973297,0.3274028897285461,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975476026535034,0.4187324345111847,0.3979989290237427,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889230251312256,0.2813167870044708,1.275505304336548,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271865367889404,1.0,1.0,0.0,1.0,-3.40826678276062,3.408257484436035,9.348287676402832e-06,2.635791540145874,0.6317669153213501,0.6317669153213501,0.0,157.55975341796875,164.0,19518.8046875,-0.0,3181.343505859375,1.0,283.1499938964844,286.4143981933594,290.6943664550781,292.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559474468231201,1.0,0.0,0.0,1.4304293394088743,1.4304351806640625,1.365294082233959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.427734375,0.0,127.6997299194336,1895.4371337890625,0.0,1281.9661865234375,0.3941682875156402,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8826516270637512,0.4018952548503876,0.3631899952888489,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955192506313324,0.499999076128006,0.4743743538856506,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313951134681702,0.467273861169815,0.327689379453659,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951277136802673,0.4191446900367737,0.3984509110450744,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866914868354797,0.2814582884311676,1.276435375213623,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283645629882812,1.0,1.0,0.0,1.0,-3.410759449005127,3.410750150680542,9.361903721583076e-06,2.637695789337158,0.6338750720024109,0.6338750720024109,0.0,159.13145446777344,167.0,19589.42578125,-0.0,3196.15576171875,1.0,283.1499938964844,286.4063720703125,290.6864013671875,292.0289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17597.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578622460365295,1.0,0.0,0.0,1.4391825199127195,1.4391883611679075,1.3820545063936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.60107421875,0.0,129.38893127441406,1895.4371337890625,0.0,1295.4122314453125,0.3958534896373749,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101138114929,0.4018089771270752,0.3632362484931946,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005749464035034,0.475046694278717,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679098725318908,0.3282274603843689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230670928955,0.3993121981620788,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085087299347,1.2781518697738647,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153623580932617,9.387089448864572e-06,2.6412060260772705,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.533203125,-0.0,3225.00732421875,1.0,283.1499938964844,286.38946533203125,290.6678771972656,292.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616867780685425,1.0,0.0,0.0,1.457255721092224,1.4572616815567017,1.416984076740846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.3447265625,0.0,132.93479919433594,1895.4371337890625,0.0,1322.5135498046875,0.39935103058815,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101138114929,0.4018089771270752,0.3632362484931946,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495661854743958,0.5005749464035034,0.475046694278717,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.925610899925232,0.4679098725318908,0.3282274603843689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903855681419373,0.4199230670928955,0.3993121981620788,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823196649551392,0.2817085087299347,1.2781518697738647,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306673884391785,1.0,1.0,0.0,1.0,-3.4153716564178467,3.4153623580932617,9.387089448864572e-06,2.6412060260772705,0.6381971836090088,0.6381971836090088,0.0,162.2777862548828,170.0,19731.533203125,-0.0,3225.00732421875,1.0,283.1499938964844,286.38946533203125,290.6678771972656,292.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616867780685425,1.0,0.0,0.0,1.457255721092224,1.4572616815567017,1.416984076740846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.3447265625,0.0,132.93479919433594,1895.4371337890625,0.0,1322.5135498046875,0.39935103058815,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281025886536,0.4016641974449157,0.3632307946681976,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439452290534972,0.5010805130004883,0.4756536781787872,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783816337585,0.3287191987037658,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.420640230178833,0.4001167118549347,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819156646728515,1.2796789407730105,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194912910461426,3.4194819927215576,9.409563972440084e-06,2.644322395324707,0.6426516771316528,0.6426516771316528,0.0,165.42462158203125,173.0,19874.498046875,-0.0,3252.8056640625,1.0,283.1499938964844,286.3715515136719,290.6461181640625,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665492594242096,1.0,0.0,0.0,1.476049542427063,1.4760555028915403,1.453768589954052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.34375,0.0,136.70510864257812,1895.4371337890625,0.0,1349.8009033203125,0.4030121266841888,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281025886536,0.4016641974449157,0.3632307946681976,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.9439452290534972,0.5010805130004883,0.4756536781787872,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199950098991394,0.4684783816337585,0.3287191987037658,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857762813568115,0.420640230178833,0.4001167118549347,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780723571777344,0.2819156646728515,1.2796789407730105,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328985691070557,1.0,1.0,0.0,1.0,-3.4194912910461426,3.4194819927215576,9.409563972440084e-06,2.644322395324707,0.6426516771316528,0.6426516771316528,0.0,165.42462158203125,173.0,19874.498046875,-0.0,3252.8056640625,1.0,283.1499938964844,286.3715515136719,290.6461181640625,292.0066223144531,293.1499938964844,293.1499938964844,283.1499938964844,17557.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665492594242096,1.0,0.0,0.0,1.476049542427063,1.4760555028915403,1.453768589954052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.34375,0.0,136.70510864257812,1895.4371337890625,0.0,1349.8009033203125,0.4030121266841888,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060702323914,0.4014628231525421,0.3631752431392669,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015172958374023,0.4761967062950134,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.468980997800827,0.3291656374931335,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.4212975203990936,0.4008655250072479,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820810973644256,1.2810221910476685,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635059118270874,1.0,1.0,0.0,1.0,-3.423131227493286,3.423121929168701,9.429388228454629e-06,2.64705491065979,0.6472272276878357,0.6472272276878357,0.0,168.5695343017578,176.0,20017.962890625,-0.0,3279.551513671875,1.0,283.1499938964844,286.3526916503906,290.6216735839844,291.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692630648612976,1.0,0.0,0.0,1.4955134391784668,1.495519518852234,1.4923614344297678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.6982421875,0.0,140.6993408203125,1895.4371337890625,0.0,1377.143310546875,0.4068278968334198,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674060702323914,0.4014628231525421,0.3631752431392669,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383610486984252,0.5015172958374023,0.4761967062950134,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145951271057128,0.468980997800827,0.3291656374931335,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813006281852722,0.4212975203990936,0.4008655250072479,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739507555961609,0.2820810973644256,1.2810221910476685,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.635059118270874,1.0,1.0,0.0,1.0,-3.423131227493286,3.423121929168701,9.429388228454629e-06,2.64705491065979,0.6472272276878357,0.6472272276878357,0.0,168.5695343017578,176.0,20017.962890625,-0.0,3279.551513671875,1.0,283.1499938964844,286.3526916503906,290.6216735839844,291.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17539.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692630648612976,1.0,0.0,0.0,1.4955134391784668,1.495519518852234,1.4923614344297678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.6982421875,0.0,140.6993408203125,1895.4371337890625,0.0,1377.143310546875,0.4068278968334198,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419305801392,0.4012070298194885,0.3630715012550354,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018872618675232,0.4766775369644165,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694198369979858,0.3295681476593017,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218964874744415,0.4015600681304931,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822064161300659,1.2821884155273438,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371509432792664,1.0,1.0,0.0,1.0,-3.426307439804077,3.426297903060913,9.446639523957856e-06,2.6494157314300537,0.6519133448600769,0.6519133448600769,0.0,171.71119689941406,179.0,20161.60546875,-0.0,3305.2587890625,1.0,283.1499938964844,286.3330383300781,290.59503173828125,291.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729813814163208,1.0,0.0,0.0,1.5155984163284302,1.5156046152114868,1.5327161406730738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.517578125,0.0,144.91696166992188,1895.4371337890625,0.0,1404.40234375,0.4107894897460937,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419305801392,0.4012070298194885,0.3630715012550354,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328447580337524,0.5018872618675232,0.4766775369644165,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094594717025756,0.4694198369979858,0.3295681476593017,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769571781158447,0.4218964874744415,0.4015600681304931,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699540853500366,0.2822064161300659,1.2821884155273438,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371509432792664,1.0,1.0,0.0,1.0,-3.426307439804077,3.426297903060913,9.446639523957856e-06,2.6494157314300537,0.6519133448600769,0.6519133448600769,0.0,171.71119689941406,179.0,20161.60546875,-0.0,3305.2587890625,1.0,283.1499938964844,286.3330383300781,290.59503173828125,291.97296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729813814163208,1.0,0.0,0.0,1.5155984163284302,1.5156046152114868,1.5327161406730738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.517578125,0.0,144.91696166992188,1895.4371337890625,0.0,1404.40234375,0.4107894897460937,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.860317587852478,0.4010590314865112,0.3630017638206482,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.9301215410232544,0.5020473599433899,0.476894736289978,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9070057272911072,0.4696155488491058,0.329753041267395,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748339414596558,0.4221742153167724,0.4018870294094085,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680016756057739,0.2822541892528534,1.2827056646347046,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381712555885315,1.0,1.0,0.0,1.0,-3.427722692489624,3.427713394165039,9.454306564293802e-06,2.6504580974578857,0.6542958617210388,0.6542958617210388,0.0,173.28048706054688,179.0,20233.408203125,-0.0,3317.720703125,1.0,283.1499938964844,286.3229064941406,290.5810241699219,291.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748132705688477,1.0,0.0,0.0,1.525865077972412,1.5258712768554688,1.5535516695308618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2578125,0.0,147.11074829101562,1895.4371337890625,0.0,1417.9376220703125,0.4128235280513763,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.8580303192138672,0.4008974730968475,0.3629200458526611,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9274264574050904,0.5021905899047852,0.4770962297916412,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046359658241272,0.4697952270507812,0.3299269080162048,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727419972419739,0.4224371314048767,0.4022002220153808,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660790085792542,0.2822919487953186,1.283178687095642,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391744017601013,1.0,1.0,0.0,1.0,-3.4290218353271484,3.4290122985839844,9.461326953896789e-06,2.651407241821289,0.6567040085792542,0.6567040085792542,0.0,174.84860229492188,182.0,20305.162109375,-0.0,3329.9150390625,1.0,283.1499938964844,286.3126220703125,290.566650390625,291.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,17505.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766228079795837,1.0,0.0,0.0,1.5362787246704102,1.5362850427627563,1.5748292980788392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.908203125,0.0,149.36239624023438,1895.4371337890625,0.0,1431.375732421875,0.414892703294754,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535666465759277,0.4005374610424042,0.3627237677574157,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221405982971193,0.5024306178092957,0.4774558246135711,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105952262878,0.3302442729473114,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.422922134399414,0.4027885496616363,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823399603366852,1.2840032577514648,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411332488059998,1.0,1.0,0.0,1.0,-3.4312994480133057,3.4312901496887207,9.473582395003176e-06,2.6530494689941406,0.6615889668464661,0.6615889668464661,0.0,177.981689453125,185.0,20448.337890625,-0.0,3353.5654296875,1.0,283.1499938964844,286.2915954589844,290.5371398925781,291.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680179238319397,1.0,0.0,0.0,1.5574990510940552,1.5575053691864014,1.6186353946068269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.00341796875,0.0,154.03289794921875,1895.4371337890625,0.0,1457.9805908203125,0.4191268980503082,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535666465759277,0.4005374610424042,0.3627237677574157,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221405982971193,0.5024306178092957,0.4774558246135711,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001255631446838,0.4701105952262878,0.3302442729473114,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686525821685791,0.422922134399414,0.4027885496616363,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623233795166016,0.2823399603366852,1.2840032577514648,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411332488059998,1.0,1.0,0.0,1.0,-3.4312994480133057,3.4312901496887207,9.473582395003176e-06,2.6530494689941406,0.6615889668464661,0.6615889668464661,0.0,177.981689453125,185.0,20448.337890625,-0.0,3353.5654296875,1.0,283.1499938964844,286.2915954589844,290.5371398925781,291.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680179238319397,1.0,0.0,0.0,1.5574990510940552,1.5575053691864014,1.6186353946068269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.00341796875,0.0,154.03289794921875,1895.4371337890625,0.0,1457.9805908203125,0.4191268980503082,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.4001291692256927,0.3624845743179321,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170226454734802,0.502609372138977,0.4777581989765167,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703682065010071,0.3305217325687408,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233531653881073,0.4033264517784118,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823518812656402,1.2846680879592896,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298686027527,1.0,1.0,0.0,1.0,-3.433156013488769,3.433146715164185,9.483488611294888e-06,2.6543548107147217,0.6665617227554321,0.6665617227554321,0.0,181.110092163086,188.0,20590.912109375,-0.0,3376.233642578125,1.0,283.1499938964844,286.27001953125,290.5069580078125,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836361289024353,1.0,0.0,0.0,1.579225778579712,1.5792322158813477,1.6641094191527372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.916015625,0.0,158.930419921875,1895.4371337890625,0.0,1484.083251953125,0.4234857857227325,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.4001291692256927,0.3624845743179321,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170226454734802,0.502609372138977,0.4777581989765167,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957412242889404,0.4703682065010071,0.3305217325687408,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646856546401978,0.4233531653881073,0.4033264517784118,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586839199066162,0.2823518812656402,1.2846680879592896,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430298686027527,1.0,1.0,0.0,1.0,-3.433156013488769,3.433146715164185,9.483488611294888e-06,2.6543548107147217,0.6665617227554321,0.6665617227554321,0.0,181.110092163086,188.0,20590.912109375,-0.0,3376.233642578125,1.0,283.1499938964844,286.27001953125,290.5069580078125,291.9097595214844,293.1499938964844,293.1499938964844,283.1499938964844,17474.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836361289024353,1.0,0.0,0.0,1.579225778579712,1.5792322158813477,1.6641094191527372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.916015625,0.0,158.930419921875,1895.4371337890625,0.0,1484.083251953125,0.4234857857227325,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565934181213,0.3996746242046356,0.3622040450572967,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121093153953552,0.5027283430099487,0.4780046939849853,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705697000026703,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237312972545624,0.4038149416446686,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823287546634674,1.2851775884628296,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602737426758,3.434593439102173,9.491108357906342e-06,2.6553332805633545,0.6716175675392151,0.6716175675392151,0.0,184.23355102539065,191.0,20732.689453125,-0.0,3397.93505859375,1.0,283.1499938964844,286.2479858398437,290.4766845703125,291.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869763731956482,1.0,0.0,0.0,1.6014317274093628,1.601438283920288,1.7112374450789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.76708984375,0.0,164.0582275390625,1895.4371337890625,0.0,1509.5279541015625,0.4279643595218658,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450565934181213,0.3996746242046356,0.3622040450572967,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.9121093153953552,0.5027283430099487,0.4780046939849853,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914592266082764,0.4705697000026703,0.3307603597640991,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608366250991821,0.4237312972545624,0.4038149416446686,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551562786102295,0.2823287546634674,1.2851775884628296,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448660492897034,1.0,1.0,0.0,1.0,-3.434602737426758,3.434593439102173,9.491108357906342e-06,2.6553332805633545,0.6716175675392151,0.6716175675392151,0.0,184.23355102539065,191.0,20732.689453125,-0.0,3397.93505859375,1.0,283.1499938964844,286.2479858398437,290.4766845703125,291.88739013671875,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869763731956482,1.0,0.0,0.0,1.6014317274093628,1.601438283920288,1.7112374450789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.76708984375,0.0,164.0582275390625,1895.4371337890625,0.0,1509.5279541015625,0.4279643595218658,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991807401180267,0.3618872165679931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027899742126465,0.4781975150108337,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176685333252,0.3309619426727295,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240584671497345,0.404255747795105,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822722494602203,1.285538911819458,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448307037354,1.0,1.0,0.0,1.0,-3.4356610774993896,3.4356515407562256,9.496558959654068e-06,2.6560025215148926,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.49609375,-0.0,3418.70849609375,1.0,283.1499938964844,286.2255249023437,290.4468078613281,291.865234375,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901852488517761,1.0,0.0,0.0,1.62408447265625,1.6240910291671753,1.759991761218771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.6826171875,0.0,169.4179229736328,1895.4371337890625,0.0,1534.1744384765625,0.4325562715530395,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991807401180267,0.3618872165679931,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074413180351256,0.5027899742126465,0.4781975150108337,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.887280285358429,0.4707176685333252,0.3309619426727295,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571023344993591,0.4240584671497345,0.404255747795105,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517368197441101,0.2822722494602203,1.285538911819458,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466448307037354,1.0,1.0,0.0,1.0,-3.4356610774993896,3.4356515407562256,9.496558959654068e-06,2.6560025215148926,0.6767513155937195,0.6767513155937195,0.0,187.35157775878903,194.0,20873.49609375,-0.0,3418.70849609375,1.0,283.1499938964844,286.2255249023437,290.4468078613281,291.865234375,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901852488517761,1.0,0.0,0.0,1.62408447265625,1.6240910291671753,1.759991761218771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.6826171875,0.0,169.4179229736328,1895.4371337890625,0.0,1534.1744384765625,0.4325562715530395,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.839011549949646,0.3989191651344299,0.3617160320281982,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.905211627483368,0.5027992725372314,0.4782737195491791,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852288126945496,0.4707716107368469,0.3310488760471344,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.855276346206665,0.4242028295993805,0.4044581353664398,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.750065803527832,0.2822315096855163,1.285664200782776,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475129127502441,1.0,1.0,0.0,1.0,-3.4360454082489014,3.4360361099243164,9.49847890296951e-06,2.656222581863404,0.6793470978736877,0.6793470978736877,0.0,188.90841674804688,194.0,20943.5,-0.0,3428.746337890625,1.0,283.1499938964844,286.21417236328125,290.4322204589844,291.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917354464530945,1.0,0.0,0.0,1.6355756521224976,1.6355823278427124,1.784985528274774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.20849609375,0.0,172.1870880126953,1895.4371337890625,0.0,1546.15087890625,0.434894323348999,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370544910430908,0.3986479341983795,0.3615365028381347,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030590653419496,0.5027950406074524,0.4783373773097992,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832027316093445,0.4708131551742553,0.3311271965503692,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534772992134094,0.4243351817131042,0.4046493172645569,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198808670044,0.2821830809116363,1.285755276679993,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483677625656128,1.0,1.0,0.0,1.0,-3.436339855194092,3.436330556869507,9.499895895714872e-06,2.656371593475342,0.6819606423377991,0.6819606423377991,0.0,190.4640655517578,197.0,21013.197265625,-0.0,3438.56689453125,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.8438720703125,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932477951049805,1.0,0.0,0.0,1.6471664905548096,1.647173285484314,1.810374499200407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.7958984375,0.0,175.01473999023438,1895.4371337890625,0.0,1557.8787841796875,0.4372583031654358,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.3980766236782074,0.3611519038677215,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027471780776978,0.4784277081489563,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708599150180816,0.3312587141990661,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245645403861999,0.4049986004829407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636630058288,1.2858372926712036,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388979911804,1.0,1.0,0.0,1.0,-3.436663150787353,3.436653614044189,9.501251952315217e-06,2.6564605236053467,0.6872401237487793,0.6872401237487793,0.0,193.57199096679688,200.0,21151.62109375,-0.0,3457.56494140625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961507797241211,1.0,0.0,0.0,1.6706383228302002,1.6706451177597046,1.8623370579007322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.22900390625,0.0,180.8477478027344,1895.4371337890625,0.0,1580.5089111328125,0.4420621991157532,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.3980766236782074,0.3611519038677215,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988927602767944,0.5027471780776978,0.4784277081489563,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8792257905006409,0.4708599150180816,0.3312587141990661,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499566912651062,0.4245645403861999,0.4049986004829407,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452002167701721,0.2820636630058288,1.2858372926712036,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500388979911804,1.0,1.0,0.0,1.0,-3.436663150787353,3.436653614044189,9.501251952315217e-06,2.6564605236053467,0.6872401237487793,0.6872401237487793,0.0,193.57199096679688,200.0,21151.62109375,-0.0,3457.56494140625,1.0,283.1499938964844,286.1796875,290.3905334472656,291.82379150390625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961507797241211,1.0,0.0,0.0,1.6706383228302002,1.6706451177597046,1.8623370579007322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.22900390625,0.0,180.8477478027344,1895.4371337890625,0.0,1580.5089111328125,0.4420621991157532,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974675238132477,0.3607338070869446,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.5026479363441467,0.4784699380397796,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708596765995025,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247477352619171,0.4053046703338623,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.281915009021759,1.2857896089553833,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516598463058472,1.0,1.0,0.0,1.0,-3.436640977859497,3.436631441116333,9.50069079408422e-06,2.656279325485229,0.6925880312919617,0.6925880312919617,0.0,196.67535400390625,203.0,21288.654296875,-0.0,3475.72119140625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988771557807922,1.0,0.0,0.0,1.6944818496704102,1.694488763809204,1.9158753161718778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.1171875,0.0,186.92144775390625,1895.4371337890625,0.0,1601.903076171875,0.4469644427299499,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974675238132477,0.3607338070869446,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8948119878768921,0.5026479363441467,0.4784699380397796,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753480315208435,0.4708596765995025,0.3313576579093933,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465350270271301,0.4247477352619171,0.4053046703338623,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420713305473328,0.281915009021759,1.2857896089553833,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516598463058472,1.0,1.0,0.0,1.0,-3.436640977859497,3.436631441116333,9.50069079408422e-06,2.656279325485229,0.6925880312919617,0.6925880312919617,0.0,196.67535400390625,203.0,21288.654296875,-0.0,3475.72119140625,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.8055419921875,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988771557807922,1.0,0.0,0.0,1.6944818496704102,1.694488763809204,1.9158753161718778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.1171875,0.0,186.92144775390625,1895.4371337890625,0.0,1601.903076171875,0.4469644427299499,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216776847839,0.3602830469608307,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024987459182739,0.4784653782844543,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708140790462494,0.3314251899719238,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858690261841,0.4055685997009277,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817382514476776,1.2856169939041138,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325744628906,1.0,1.0,0.0,1.0,-3.436284303665161,3.436275005340576,9.49827972362982e-06,2.655839204788208,0.6980028748512268,0.6980028748512268,0.0,199.7741851806641,206.0,21424.193359375,-0.0,3493.056640625,1.0,283.1499938964844,286.1329345703125,290.3424072265625,291.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014133334159851,1.0,0.0,0.0,1.7186789512634275,1.7186859846115112,1.9709831633463184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.599609375,0.0,193.2401428222656,1895.4371337890625,0.0,1621.9248046875,0.4519612491130829,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216776847839,0.3602830469608307,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.890815794467926,0.5024987459182739,0.4784653782844543,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715677857398987,0.4708140790462494,0.3314251899719238,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432062864303589,0.4248858690261841,0.4055685997009277,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390263676643372,0.2817382514476776,1.2856169939041138,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532325744628906,1.0,1.0,0.0,1.0,-3.436284303665161,3.436275005340576,9.49827972362982e-06,2.655839204788208,0.6980028748512268,0.6980028748512268,0.0,199.7741851806641,206.0,21424.193359375,-0.0,3493.056640625,1.0,283.1499938964844,286.1329345703125,290.3424072265625,291.78973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014133334159851,1.0,0.0,0.0,1.7186789512634275,1.7186859846115112,1.9709831633463184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.599609375,0.0,193.2401428222656,1895.4371337890625,0.0,1621.9248046875,0.4519612491130829,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898078918457,0.3961408734321594,0.3598011434078216,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869041800498962,0.5023016333580017,0.4784159064292907,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.470725268125534,0.3314627707004547,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249774515628814,0.4057900309562683,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355062484741,1.285327672958374,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592878341675,1.0,1.0,0.0,1.0,-3.4356088638305664,3.4355993270874023,9.494109690422192e-06,2.65515398979187,0.7034832239151001,0.7034832239151001,0.0,202.8685760498047,209.0,21558.142578125,-0.0,3509.6025390625,1.0,283.1499938964844,286.1093444824219,290.32281494140625,291.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037445902824402,1.0,0.0,0.0,1.7432080507278442,1.7432150840759275,2.0276446832667721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.8095703125,0.0,199.8069000244141,1895.4371337890625,0.0,1640.429443359375,0.4570480585098266,1.0,0.0,3.0,1.0,0.0
