time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898078918457,0.3961408734321594,0.3598011434078216,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869041800498962,0.5023016333580017,0.4784159064292907,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678837418556213,0.470725268125534,0.3314627707004547,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399634957313538,0.4249774515628814,0.4057900309562683,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585927963257,0.2815355062484741,1.285327672958374,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547592878341675,1.0,1.0,0.0,1.0,-3.4356088638305664,3.4355993270874023,9.494109690422192e-06,2.65515398979187,0.7034832239151001,0.7034832239151001,0.0,202.8685760498047,209.0,21558.142578125,-0.0,3509.6025390625,1.0,283.1499938964844,286.1093444824219,290.32281494140625,291.77685546875,293.1499938964844,293.1499938964844,283.1499938964844,17387.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037445902824402,1.0,0.0,0.0,1.7432080507278442,1.7432150840759275,2.0276446832667721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.8095703125,0.0,199.8069000244141,1895.4371337890625,0.0,1640.429443359375,0.4570480585098266,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204017281532288,0.3957876563072204,0.3595487475395202,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849799036979675,0.5021854043006897,0.4783745408058166,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660770654678345,0.4706650376319885,0.3314705789089203,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383713960647583,0.4250051081180572,0.4058837294578552,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346013188362122,0.2814248204231262,1.2851415872573853,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.655505895614624,1.0,1.0,0.0,1.0,-3.435153722763061,3.435144186019897,9.491380296822172e-06,2.6547224521636963,0.7062479853630066,0.7062479853630066,0.0,204.4140625,209.0,21624.498046875,-0.0,3517.583740234375,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048298716545105,1.0,0.0,0.0,1.7555935382843018,1.7556006908416748,2.0565597935728882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.73583984375,0.0,203.18511962890625,1895.4371337890625,0.0,1649.0762939453125,0.4596244692802429,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221122741699,0.3954263031482696,0.359289139509201,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830767273902893,0.5020578503608704,0.4783226549625397,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642938733100891,0.4705947637557983,0.3314714133739471,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367981314659119,0.4250216782093048,0.4059668779373169,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331605553627014,0.2813081741333008,1.2849290370941162,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562418341636658,1.0,1.0,0.0,1.0,-3.434624433517456,3.434614896774292,9.488246178079862e-06,2.6542348861694336,0.7090287804603577,0.7090287804603577,0.0,205.95846557617188,212.0,21690.42578125,-0.0,3525.379638671875,1.0,283.1499938964844,286.08563232421875,290.30694580078125,291.7675170898437,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058587670326233,1.0,0.0,0.0,1.768054485321045,1.768061637878418,2.0858576021964842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.89306640625,0.0,206.62657165527344,1895.4371337890625,0.0,1657.2928466796875,0.4622217714786529,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801722049713,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336153030396,0.50177001953125,0.478188157081604,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704252481460571,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250237047672272,0.4061035513877868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810575067996979,1.284427046775818,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351516723633,3.4333419799804688,9.480810149398168e-06,2.653099775314331,0.7146380543708801,0.7146380543708801,0.0,209.0441436767578,215.0,21820.974609375,-0.0,3540.433349609375,1.0,283.1499938964844,286.0618896484375,290.2953186035156,291.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077375054359436,1.0,0.0,0.0,1.7931922674179075,1.79319965839386,2.145591935232005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9716796875,0.0,213.70046997070312,1895.4371337890625,0.0,1672.3431396484375,0.4674766659736633,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801722049713,0.3587489724159241,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793336153030396,0.50177001953125,0.478188157081604,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607967495918274,0.4704252481460571,0.3314529955387115,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337055444717407,0.4250237047672272,0.4061035513877868,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303237318992615,0.2810575067996979,1.284427046775818,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576830744743347,1.0,1.0,0.0,1.0,-3.433351516723633,3.4333419799804688,9.480810149398168e-06,2.653099775314331,0.7146380543708801,0.7146380543708801,0.0,209.0441436767578,215.0,21820.974609375,-0.0,3540.433349609375,1.0,283.1499938964844,286.0618896484375,290.2953186035156,291.7622375488281,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077375054359436,1.0,0.0,0.0,1.7931922674179075,1.79319965839386,2.145591935232005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.9716796875,0.0,213.70046997070312,1895.4371337890625,0.0,1672.3431396484375,0.4674766659736633,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939037024974823,0.3581817150115967,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740093231201,0.5014395713806152,0.4780135750770569,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181816101074,0.3314085006713867,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.4249858260154724,0.406202495098114,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807841897010803,1.2838243246078491,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.43179988861084,3.431790351867676,9.471864359511528e-06,2.651759147644043,0.7203118801116943,0.7203118801116943,0.0,212.12559509277344,218.0,21949.734375,-0.0,3554.7841796875,1.0,283.1499938964844,286.0380859375,290.2885437011719,291.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093673944473267,1.0,0.0,0.0,1.8186091184616089,1.8186166286468504,2.206846545504959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.20166015625,0.0,221.03358459472656,1895.4371337890625,0.0,1685.448486328125,0.4728100299835205,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939037024974823,0.3581817150115967,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8756740093231201,0.5014395713806152,0.4780135750770569,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573898673057556,0.4702181816101074,0.3314085006713867,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306792378425598,0.4249858260154724,0.406202495098114,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.727538526058197,0.2807841897010803,1.2838243246078491,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.659084677696228,1.0,1.0,0.0,1.0,-3.43179988861084,3.431790351867676,9.471864359511528e-06,2.651759147644043,0.7203118801116943,0.7203118801116943,0.0,212.12559509277344,218.0,21949.734375,-0.0,3554.7841796875,1.0,283.1499938964844,286.0380859375,290.2885437011719,291.7615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093673944473267,1.0,0.0,0.0,1.8186091184616089,1.8186166286468504,2.206846545504959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.20166015625,0.0,221.03358459472656,1895.4371337890625,0.0,1685.448486328125,0.4728100299835205,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976484298706,0.393098384141922,0.3575886487960815,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010679960250854,0.4778004288673401,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752926826477,0.3313391208648681,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249101281166076,0.4062657952308655,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247947454452515,0.2804892659187317,1.283125400543213,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604486107826233,1.0,1.0,0.0,1.0,-3.429982185363769,3.429972648620605,9.461489753448404e-06,2.650225877761841,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.658203125,-0.0,3568.460693359375,1.0,283.1499938964844,286.0143127441406,290.28717041015625,291.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107357382774353,1.0,0.0,0.0,1.8442888259887693,1.8442963361740112,2.269610064331573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.72216796875,0.0,228.62960815429688,1895.4371337890625,0.0,1696.4857177734375,0.4782181978225708,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.807976484298706,0.393098384141922,0.3575886487960815,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720971345901489,0.5010679960250854,0.4778004288673401,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540704846382141,0.4699752926826477,0.3313391208648681,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277119398117065,0.4249101281166076,0.4062657952308655,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247947454452515,0.2804892659187317,1.283125400543213,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604486107826233,1.0,1.0,0.0,1.0,-3.429982185363769,3.429972648620605,9.461489753448404e-06,2.650225877761841,0.726050615310669,0.726050615310669,0.0,215.2029724121093,221.0,22076.658203125,-0.0,3568.460693359375,1.0,283.1499938964844,286.0143127441406,290.28717041015625,291.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107357382774353,1.0,0.0,0.0,1.8442888259887693,1.8442963361740112,2.269610064331573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.72216796875,0.0,228.62960815429688,1895.4371337890625,0.0,1696.4857177734375,0.4782181978225708,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655880451202,0.3569710254669189,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006569027900696,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981906890869,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.424798309803009,0.4062950611114502,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.72208172082901,0.2801738381385803,1.282334804534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767810821533,1.0,1.0,0.0,1.0,-3.427910804748535,3.427901268005371,9.449762728763744e-06,2.648512125015259,0.7318553328514099,0.7318553328514099,0.0,218.27639770507807,224.0,22201.7109375,-0.0,3581.490234375,1.0,283.1499938964844,285.9905700683594,290.2917785644531,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711829662322998,1.0,0.0,0.0,1.8702157735824585,1.8702234029769893,2.333870838810981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.67333984375,0.0,236.4922332763672,1895.4371337890625,0.0,1705.331787109375,0.4836975932121277,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043769598007202,0.3922655880451202,0.3569710254669189,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686018586158752,0.5006569027900696,0.4775501489639282,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508357405662537,0.4696981906890869,0.3312459588050842,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247955441474915,0.424798309803009,0.4062950611114502,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.72208172082901,0.2801738381385803,1.282334804534912,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617767810821533,1.0,1.0,0.0,1.0,-3.427910804748535,3.427901268005371,9.449762728763744e-06,2.648512125015259,0.7318553328514099,0.7318553328514099,0.0,218.27639770507807,224.0,22201.7109375,-0.0,3581.490234375,1.0,283.1499938964844,285.9905700683594,290.2917785644531,291.7765808105469,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711829662322998,1.0,0.0,0.0,1.8702157735824585,1.8702234029769893,2.333870838810981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.67333984375,0.0,236.4922332763672,1895.4371337890625,0.0,1705.331787109375,0.4836975932121277,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025845289230347,0.3918392658233642,0.3566533327102661,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668844103813171,0.5004369020462036,0.4774113893508911,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.849249005317688,0.4695472121238708,0.3311907351016998,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233537077903748,0.4247292280197143,0.4062972962856293,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.720733106136322,0.2800087332725525,1.2819064855575562,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624279022216797,1.0,1.0,0.0,1.0,-3.4267828464508057,3.4267733097076416,9.443411727261264e-06,2.6475906372070312,0.7347829341888428,0.7347829341888428,0.0,219.8116455078125,224.0,22263.525390625,-0.0,3587.76904296875,1.0,283.1499938964844,285.9787292480469,290.2965087890625,291.7841491699219,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122706770896912,1.0,0.0,0.0,1.8832682371139529,1.8832759857177728,2.366561346889285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.73291015625,0.0,240.52496337890625,1895.4371337890625,0.0,1708.90380859375,0.4864631295204162,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008055090904236,0.3914065659046173,0.3563299179077148,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.865186870098114,0.5002076029777527,0.4772638976573944,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476821780204773,0.4693882465362549,0.3311299681663513,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219212889671326,0.4246516227722168,0.4062915444374084,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193878293037415,0.2798389196395874,1.2814571857452393,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.663070797920227,1.0,1.0,0.0,1.0,-3.425595998764038,3.425586700439453,9.43675149756018e-06,2.6466286182403564,0.7377275824546814,0.7377275824546814,0.0,221.345932006836,212.0,22324.859375,-0.0,3593.896484375,1.0,283.1499938964844,285.9668884277344,290.3029479980469,291.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126388549804688,1.0,0.0,0.0,1.8963769674301147,1.896384835243225,2.399621337190183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.20166015625,0.0,244.62567138671875,1895.4371337890625,0.0,1711.88818359375,0.48924520611763,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334944725037,0.3905406892299652,0.3554234206676483,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997310936450958,0.4766827225685119,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593779087066,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244818389415741,0.4059963822364807,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794971764087677,1.2792644500732422,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154804229736,1.0,1.0,0.0,1.0,-3.4204230308532715,3.4204134941101074,9.408190635440404e-06,2.642601251602173,0.7436435222625732,0.7436435222625732,0.0,217.5697479248047,200.0,22435.296875,-0.0,3559.4423828125,1.0,283.1499938964844,285.9422302246094,290.32098388671875,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131209969520569,1.0,0.0,0.0,1.9227192401885984,1.922727108001709,2.4667500042596657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.974609375,0.0,253.0246734619141,1895.4371337890625,0.0,1715.7999267578125,0.4948509037494659,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.8035334944725037,0.3905406892299652,0.3554234206676483,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.8684449195861816,0.4997310936450958,0.4766827225685119,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508176803588867,0.4690593779087066,0.3308009505271911,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249348402023315,0.4244818389415741,0.4059963822364807,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218290567398071,0.2794971764087677,1.2792644500732422,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601154804229736,1.0,1.0,0.0,1.0,-3.4204230308532715,3.4204134941101074,9.408190635440404e-06,2.642601251602173,0.7436435222625732,0.7436435222625732,0.0,217.5697479248047,200.0,22435.296875,-0.0,3559.4423828125,1.0,283.1499938964844,285.9422302246094,290.32098388671875,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131209969520569,1.0,0.0,0.0,1.9227192401885984,1.922727108001709,2.4667500042596657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.974609375,0.0,253.0246734619141,1895.4371337890625,0.0,1715.7999267578125,0.4948509037494659,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027607917786,0.3897031545639038,0.3543939888477325,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992546439170837,0.4759457111358642,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413573265075,0.3303642868995666,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243181645870209,0.4055506885051727,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791836559772491,1.276450276374817,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817655563354,1.0,1.0,0.0,1.0,-3.413853406906128,3.413844108581543,9.371944543090647e-06,2.6374728679656982,0.749591052532196,0.749591052532196,0.0,209.8910217285156,188.0,22537.626953125,-0.0,3499.03076171875,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131868004798889,1.0,0.0,0.0,1.9491655826568604,1.9491736888885496,2.5350752252961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1474609375,0.0,261.6727905273437,1895.4371337890625,0.0,1716.3343505859375,0.50049889087677,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101027607917786,0.3897031545639038,0.3543939888477325,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759377002716064,0.4992546439170837,0.4759457111358642,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579714894294739,0.4687413573265075,0.3303642868995666,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316145539283752,0.4243181645870209,0.4055506885051727,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274182438850403,0.2791836559772491,1.276450276374817,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551817655563354,1.0,1.0,0.0,1.0,-3.413853406906128,3.413844108581543,9.371944543090647e-06,2.6374728679656982,0.749591052532196,0.749591052532196,0.0,209.8910217285156,188.0,22537.626953125,-0.0,3499.03076171875,1.0,283.1499938964844,285.9169006347656,290.34637451171875,291.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131868004798889,1.0,0.0,0.0,1.9491655826568604,1.9491736888885496,2.5350752252961684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1474609375,0.0,261.6727905273437,1895.4371337890625,0.0,1716.3343505859375,0.50049889087677,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888897597789764,0.3533147573471069,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987793862819671,0.4751335680484772,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684336185455322,0.3298787176609039,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.4241617918014526,0.4050356447696686,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789011895656585,1.2734123468399048,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491546034812927,1.0,1.0,0.0,1.0,-3.406721353530884,3.406712055206299,9.332714398624375e-06,2.631920099258423,0.7555764317512512,0.7555764317512512,0.0,200.2438507080078,176.0,22635.59375,-0.0,3426.076904296875,1.0,283.1499938964844,285.8916015625,290.378662109375,291.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131255269050598,1.0,0.0,0.0,1.9756827354431152,1.9756909608840945,2.604520545901323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.85595703125,0.0,270.5611572265625,1895.4371337890625,0.0,1715.8365478515625,0.5061799883842468,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188186287879944,0.3888897597789764,0.3533147573471069,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863546252250671,0.4987793862819671,0.4751335680484772,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.867965817451477,0.4684336185455322,0.3298787176609039,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408146500587463,0.4241617918014526,0.4050356447696686,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350936532020569,0.2789011895656585,1.2734123468399048,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491546034812927,1.0,1.0,0.0,1.0,-3.406721353530884,3.406712055206299,9.332714398624375e-06,2.631920099258423,0.7555764317512512,0.7555764317512512,0.0,200.2438507080078,176.0,22635.59375,-0.0,3426.076904296875,1.0,283.1499938964844,285.8916015625,290.378662109375,291.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131255269050598,1.0,0.0,0.0,1.9756827354431152,1.9756909608840945,2.604520545901323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.85595703125,0.0,270.5611572265625,1895.4371337890625,0.0,1715.8365478515625,0.5061799883842468,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880935311317444,0.3522133231163025,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249255657196,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681316018104553,0.3293675184249878,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089058876037,0.4044837057590484,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455154418945,1.2703046798706057,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164937973022,1.0,1.0,0.0,1.0,-3.399352788925171,3.399343490600586,9.292290087614674e-06,2.6261913776397705,0.761604905128479,0.761604905128479,0.0,189.542236328125,164.0,22730.552734375,-0.0,3346.7529296875,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133178114891052,1.0,0.0,0.0,2.002251148223877,2.002259492874145,2.67504105977423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.37255859375,0.0,279.6862487792969,1895.4371337890625,0.0,1717.397705078125,0.5118885636329651,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292876482009888,0.3880935311317444,0.3522133231163025,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.899249255657196,0.4983021318912506,0.4742791652679443,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804641962051392,0.4681316018104553,0.3293675184249878,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523181676864624,0.4240089058876037,0.4044837057590484,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446613311767578,0.2786455154418945,1.2703046798706057,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425164937973022,1.0,1.0,0.0,1.0,-3.399352788925171,3.399343490600586,9.292290087614674e-06,2.6261913776397705,0.761604905128479,0.761604905128479,0.0,189.542236328125,164.0,22730.552734375,-0.0,3346.7529296875,1.0,283.1499938964844,285.86651611328125,290.41473388671875,291.9246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133178114891052,1.0,0.0,0.0,2.002251148223877,2.002259492874145,2.67504105977423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.37255859375,0.0,279.6862487792969,1895.4371337890625,0.0,1717.397705078125,0.5118885636329651,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352405428886414,0.3877001106739044,0.3516585826873779,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802307128906,0.9066705107688904,0.4980616569519043,0.4738413989543915,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876365423202515,0.4679813981056213,0.3291060328483581,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589757680892944,0.4239325225353241,0.4041990339756012,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785260379314422,1.2687474489212036,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390537619590759,1.0,1.0,0.0,1.0,-3.3956291675567627,3.395620107650757,9.271905582863836e-06,2.623300075531006,0.7646371126174927,0.7646371126174927,0.0,183.959228515625,164.0,22777.125,-0.0,3305.780517578125,1.0,283.1499938964844,285.8540954589844,290.4335632324219,291.9462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134901285171509,1.0,0.0,0.0,2.0155508518218994,2.015559434890747,2.710696662688861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.2861328125,0.0,284.3373107910156,1895.4371337890625,0.0,1718.7974853515625,0.5147520303726196,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417465090751648,0.3873089551925659,0.3511025309562683,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.9152432680130004,0.4978195428848266,0.4733985364437103,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.8954299092292786,0.4678311645984649,0.328841894865036,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662797212600708,0.4238556027412414,0.4039103090763092,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040852546692,0.2784111201763153,1.267194151878357,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355265974998474,1.0,1.0,0.0,1.0,-3.391894817352295,3.39188551902771,9.25148924579844e-06,2.620402336120605,0.767681896686554,0.767681896686554,0.0,178.28143310546875,152.0,22823.15625,-0.0,3264.322021484375,1.0,283.1499938964844,285.8417358398437,290.4527282714844,291.9682006835937,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136865854263306,1.0,0.0,0.0,2.028858184814453,2.028866767883301,2.746608913639648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.26513671875,0.0,289.0469970703125,1895.4371337890625,0.0,1720.3934326171875,0.5176209807395935,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865322172641754,0.349988728761673,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973295331001282,0.4725001454353332,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675295352935791,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313682556152,0.4236990809440613,0.4033232033252716,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930267810821,1.2641078233718872,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283282041549683,1.0,1.0,0.0,1.0,-3.384413957595825,3.38440465927124,9.21067658055108e-06,2.6146042346954346,0.7738117575645447,0.7738117575645447,0.0,166.73641967773438,140.0,22913.705078125,-0.0,3180.5517578125,1.0,283.1499938964844,285.8173522949219,290.4921264648437,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140939235687256,1.0,0.0,0.0,2.0554919242858887,2.0555007457733154,2.8191942647026735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.416015625,0.0,298.6424560546875,1895.4371337890625,0.0,1723.705078125,0.5233739018440247,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567572832107544,0.3865322172641754,0.349988728761673,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354168176651,0.4973295331001282,0.4725001454353332,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.913567304611206,0.4675295352935791,0.3283075094223022,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830313682556152,0.4236990809440613,0.4033232033252716,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955769538879,0.2781930267810821,1.2641078233718872,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283282041549683,1.0,1.0,0.0,1.0,-3.384413957595825,3.38440465927124,9.21067658055108e-06,2.6146042346954346,0.7738117575645447,0.7738117575645447,0.0,166.73641967773438,140.0,22913.705078125,-0.0,3180.5517578125,1.0,283.1499938964844,285.8173522949219,290.4921264648437,292.0130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140939235687256,1.0,0.0,0.0,2.0554919242858887,2.0555007457733154,2.8191942647026735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.416015625,0.0,298.6424560546875,1895.4371337890625,0.0,1723.705078125,0.5233739018440247,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060366630554,0.385761559009552,0.3488748073577881,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968308210372925,0.471587598323822,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251641750335,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235377311706543,0.4027256369590759,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779884040355682,1.2610552310943604,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878325462341,1.0,1.0,0.0,1.0,-3.376936435699463,3.376927375793457,9.169994882540776e-06,2.6088175773620605,0.780000627040863,0.780000627040863,0.0,155.03485107421875,128.0,23002.35546875,-0.0,3096.24951171875,1.0,283.1499938964844,285.7933044433594,290.5329895019531,292.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144662737846375,1.0,0.0,0.0,2.08214807510376,2.0821568965911865,2.89278801801629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.84716796875,0.0,308.47430419921875,1895.4371337890625,0.0,1726.7347412109375,0.5291457176208496,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751060366630554,0.385761559009552,0.3488748073577881,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.9582763314247132,0.4968308210372925,0.471587598323822,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368904829025269,0.4672251641750335,0.3277668952941894,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030426740646362,0.4235377311706543,0.4027256369590759,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779884040355682,1.2610552310943604,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209878325462341,1.0,1.0,0.0,1.0,-3.376936435699463,3.376927375793457,9.169994882540776e-06,2.6088175773620605,0.780000627040863,0.780000627040863,0.0,155.03485107421875,128.0,23002.35546875,-0.0,3096.24951171875,1.0,283.1499938964844,285.7933044433594,290.5329895019531,292.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144662737846375,1.0,0.0,0.0,2.08214807510376,2.0821568965911865,2.89278801801629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.84716796875,0.0,308.47430419921875,1895.4371337890625,0.0,1726.7347412109375,0.5291457176208496,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911902427673,0.3849959969520569,0.3477624058723449,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963229298591614,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669173061847687,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233706891536712,0.4021195769309997,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777951955795288,1.2580397129058838,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445237159729,1.0,1.0,0.0,1.0,-3.3694753646850586,3.3694660663604736,9.129513273364864e-06,2.6030514240264893,0.7862534523010254,0.7862534523010254,0.0,143.25106811523438,131.0,23089.1875,-0.0,3011.87646484375,1.0,283.1499938964844,285.7696838378906,290.57537841796875,292.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147761583328247,1.0,0.0,0.0,2.1088192462921143,2.10882830619812,2.967372836337745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.57763671875,0.0,318.54345703125,1895.4371337890625,0.0,1729.2574462890625,0.5349343419075012,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976911902427673,0.3849959969520569,0.3477624058723449,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.9820300936698914,0.4963229298591614,0.4706632196903229,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633766412734984,0.4669173061847687,0.3272214531898498,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.929358959197998,0.4233706891536712,0.4021195769309997,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.808029055595398,0.2777951955795288,1.2580397129058838,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135445237159729,1.0,1.0,0.0,1.0,-3.3694753646850586,3.3694660663604736,9.129513273364864e-06,2.6030514240264893,0.7862534523010254,0.7862534523010254,0.0,143.25106811523438,131.0,23089.1875,-0.0,3011.87646484375,1.0,283.1499938964844,285.7696838378906,290.57537841796875,292.10699462890625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147761583328247,1.0,0.0,0.0,2.1088192462921143,2.10882830619812,2.967372836337745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.57763671875,0.0,318.54345703125,1895.4371337890625,0.0,1729.2574462890625,0.5349343419075012,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089912176132202,0.3842175602912903,0.3468871116638183,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920380115509032,0.4957970976829529,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939807891845,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231882095336914,0.4017576277256012,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.277600884437561,1.2562514543533323,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103524565696716,1.0,1.0,0.0,1.0,-3.364572525024414,3.364563465118408,9.102872354560532e-06,2.599228382110596,0.7925974130630493,0.7925974130630493,0.0,138.02073669433594,134.0,23185.59375,-0.0,2971.07080078125,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150449156761169,1.0,0.0,0.0,2.135521650314331,2.135530710220337,3.042995615487598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.091796875,0.0,328.8560485839844,1895.4371337890625,0.0,1731.4468994140625,0.5407416820526123,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089912176132202,0.3842175602912903,0.3468871116638183,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892578125,0.9920380115509032,0.4957970976829529,0.4699801206588745,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751293659210204,0.4665939807891845,0.3268568813800812,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428322911262512,0.4231882095336914,0.4017576277256012,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111148834229,0.277600884437561,1.2562514543533323,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103524565696716,1.0,1.0,0.0,1.0,-3.364572525024414,3.364563465118408,9.102872354560532e-06,2.599228382110596,0.7925974130630493,0.7925974130630493,0.0,138.02073669433594,134.0,23185.59375,-0.0,2971.07080078125,1.0,283.1499938964844,285.7474670410156,290.619384765625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150449156761169,1.0,0.0,0.0,2.135521650314331,2.135530710220337,3.042995615487598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.091796875,0.0,328.8560485839844,1895.4371337890625,0.0,1731.4468994140625,0.5407416820526123,1.0,0.0,3.0,1.0,0.0
