time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111095070838928,0.3838103711605072,0.3464946746826172,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937744736671448,0.4955176115036011,0.4696871638298034,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772313237190248,0.4664156436920166,0.3267104923725128,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453627467155457,0.4230806231498718,0.4016256928443908,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.819493293762207,0.2774907946586609,1.255608081817627,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095864772796631,1.0,1.0,0.0,1.0,-3.3626391887664795,3.3626301288604736,9.09242680791067e-06,2.5977399349212646,0.79581218957901,0.79581218957901,0.0,137.00515747070312,134.0,23235.962890625,-0.0,2961.020263671875,1.0,283.1499938964844,285.7368469238281,290.6421203613281,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152007222175598,1.0,0.0,0.0,2.14890456199646,2.148913860321045,3.081255215420242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1640625,0.0,334.1117248535156,1895.4371337890625,0.0,1732.716796875,0.5436561703681946,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.9115039706230164,0.3833916485309601,0.3461159765720367,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.994193196296692,0.49522665143013,0.469409167766571,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777793884277344,0.4662260115146637,0.3265751898288727,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460594654083252,0.4229616224765777,0.4015086591243744,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199573755264282,0.2773708701133728,1.255043387413025,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091890931129456,1.0,1.0,0.0,1.0,-3.36086654663086,3.360857486724853,9.082867109100334e-06,2.5963797569274902,0.7990550994873047,0.7990550994873047,0.0,136.6472625732422,137.0,23286.814453125,-0.0,2955.103515625,1.0,283.1499938964844,285.72637939453125,290.6652526855469,292.2084045410156,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153804302215576,1.0,0.0,0.0,2.1623103618621826,2.162319660186768,3.119819211860886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.36328125,0.0,339.4359130859375,1895.4371337890625,0.0,1734.1820068359375,0.5465784668922424,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087556004524232,0.3825241327285766,0.3453792929649353,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923706650733948,0.4946127533912658,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757372736930848,0.4658159017562866,0.3263205587863922,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226917326450348,0.4012955725193023,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.2771033942699432,1.2540324926376345,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609124481678009,1.0,1.0,0.0,1.0,-3.357558488845825,3.35754942893982,9.06506920728134e-06,2.5938522815704346,0.805626392364502,0.805626392364502,0.0,137.25210571289062,140.0,23388.81640625,-0.0,2951.37255859375,1.0,283.1499938964844,285.7058410644531,290.7123413085937,292.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158024907112122,1.0,0.0,0.0,2.189189910888672,2.189199209213257,3.197865794390964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.0068359375,0.0,350.29345703125,1895.4371337890625,0.0,1737.624755859375,0.5524465441703796,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087556004524232,0.3825241327285766,0.3453792929649353,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923706650733948,0.4946127533912658,0.4688739478588104,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757372736930848,0.4658159017562866,0.3263205587863922,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437245726585388,0.4226917326450348,0.4012955725193023,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965351104736,0.2771033942699432,1.2540324926376345,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.609124481678009,1.0,1.0,0.0,1.0,-3.357558488845825,3.35754942893982,9.06506920728134e-06,2.5938522815704346,0.805626392364502,0.805626392364502,0.0,137.25210571289062,140.0,23388.81640625,-0.0,2951.37255859375,1.0,283.1499938964844,285.7058410644531,290.7123413085937,292.2618103027344,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158024907112122,1.0,0.0,0.0,2.189189910888672,2.189199209213257,3.197865794390964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.0068359375,0.0,350.29345703125,1895.4371337890625,0.0,1737.624755859375,0.5524465441703796,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033480882644652,0.3816232979297638,0.344652384519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.4939600527286529,0.4683447480201721,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002459526062,0.465369313955307,0.3260717689990997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928609848022,0.4223835468292236,0.4010887742042541,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768034934997558,1.2530767917633057,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096618175506592,1.0,1.0,0.0,1.0,-3.3543505668640137,3.354341506958008,9.047850653587377e-06,2.5914106369018555,0.8123151063919067,0.8123151063919067,0.0,138.96856689453125,143.0,23490.17578125,-0.0,2954.229248046875,1.0,283.1499938964844,285.6856384277344,290.76031494140625,292.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162777781486511,1.0,0.0,0.0,2.2161569595336914,2.2161664962768555,3.277135931512021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.84619140625,0.0,361.4344787597656,1895.4371337890625,0.0,1741.505615234375,0.5583455562591553,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033480882644652,0.3816232979297638,0.344652384519577,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882285594940186,0.4939600527286529,0.4683447480201721,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.971002459526062,0.465369313955307,0.3260717689990997,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382928609848022,0.4223835468292236,0.4010887742042541,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142071962356567,0.2768034934997558,1.2530767917633057,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096618175506592,1.0,1.0,0.0,1.0,-3.3543505668640137,3.354341506958008,9.047850653587377e-06,2.5914106369018555,0.8123151063919067,0.8123151063919067,0.0,138.96856689453125,143.0,23490.17578125,-0.0,2954.229248046875,1.0,283.1499938964844,285.6856384277344,290.76031494140625,292.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162777781486511,1.0,0.0,0.0,2.2161569595336914,2.2161664962768555,3.277135931512021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.84619140625,0.0,361.4344787597656,1895.4371337890625,0.0,1741.505615234375,0.5583455562591553,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868851661682,0.3806963860988617,0.343923419713974,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162027359008,0.4932735860347748,0.4678066670894623,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648917317390442,0.3258183300495147,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220424890518188,0.4008738398551941,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764777541160583,1.252111792564392,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105149388313293,1.0,1.0,0.0,1.0,-3.351103067398072,3.351094007492065,9.030450200953055e-06,2.5889439582824707,0.8191242218017578,0.8191242218017578,0.0,141.29103088378906,146.0,23590.18359375,-0.0,2960.4599609375,1.0,283.1499938964844,285.6656799316406,290.8089599609375,292.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167649865150452,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.357596938258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.78955078125,0.0,372.8597412109375,1895.4371337890625,0.0,1745.4871826171875,0.5642725825309753,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868851661682,0.3806963860988617,0.343923419713974,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827162027359008,0.4932735860347748,0.4678066670894623,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647511839866638,0.4648917317390442,0.3258183300495147,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313109517097472,0.4220424890518188,0.4008738398551941,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764777541160583,1.252111792564392,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105149388313293,1.0,1.0,0.0,1.0,-3.351103067398072,3.351094007492065,9.030450200953055e-06,2.5889439582824707,0.8191242218017578,0.8191242218017578,0.0,141.29103088378906,146.0,23590.18359375,-0.0,2960.4599609375,1.0,283.1499938964844,285.6656799316406,290.8089599609375,292.3712158203125,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167649865150452,1.0,0.0,0.0,2.2431979179382324,2.243207693099976,3.357596938258212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.78955078125,0.0,372.8597412109375,1895.4371337890625,0.0,1745.4871826171875,0.5642725825309753,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481296539307,0.3797487914562225,0.3431873619556427,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377546787262,0.4925574660301208,0.467253029346466,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872678279876,0.3255553245544433,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216730296611786,0.4006443917751312,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761319279670715,1.2511134147644043,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294694900513,1.0,1.0,0.0,1.0,-3.347759246826172,3.347750186920166,9.012556802190376e-06,2.5864062309265137,0.8260562419891357,0.8260562419891357,0.0,143.94210815429688,149.0,23688.50390625,-0.0,2968.344970703125,1.0,283.1499938964844,285.64599609375,290.8581237792969,292.4267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172370553016663,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.4391834446978464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.79150390625,0.0,384.564453125,1895.4371337890625,0.0,1749.3489990234375,0.5702230930328369,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481296539307,0.3797487914562225,0.3431873619556427,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.976377546787262,0.4925574660301208,0.467253029346466,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576659798622132,0.4643872678279876,0.3255553245544433,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237061738967896,0.4216730296611786,0.4006443917751312,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761319279670715,1.2511134147644043,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115294694900513,1.0,1.0,0.0,1.0,-3.347759246826172,3.347750186920166,9.012556802190376e-06,2.5864062309265137,0.8260562419891357,0.8260562419891357,0.0,143.94210815429688,149.0,23688.50390625,-0.0,2968.344970703125,1.0,283.1499938964844,285.64599609375,290.8581237792969,292.4267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172370553016663,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.4391834446978464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.79150390625,0.0,384.564453125,1895.4371337890625,0.0,1749.3489990234375,0.5702230930328369,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864335417747498,0.3792683184146881,0.3428159058094024,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730027318000792,0.4921890795230865,0.4669692516326904,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953942894935608,0.4641257226467132,0.3254193663597107,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198549389839172,0.4214785099029541,0.4005232155323028,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247311592102,0.2759527862071991,1.2505987882614136,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120702624320984,1.0,1.0,0.0,1.0,-3.346043109893799,3.346034049987793,9.00338181963889e-06,2.585104465484619,0.8295703530311584,0.8295703530311584,0.0,145.34194946289062,149.0,23736.98046875,-0.0,2972.609375,1.0,283.1499938964844,285.63623046875,290.8829040527344,292.45465087890625,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174638509750366,1.0,0.0,0.0,2.283844232559204,2.2838542461395264,3.4803773019120854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.30712890625,0.0,390.5196838378906,1895.4371337890625,0.0,1751.205322265625,0.5732059478759766,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829360604286194,0.3787838816642761,0.3424420058727264,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695342779159546,0.4918142259120941,0.4666805863380432,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.950153946876526,0.4638583660125732,0.3252802789211273,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160470962524414,0.4212779402732849,0.4003975093364715,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617745399475,0.2757701575756073,1.2500736713409424,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126235723495483,1.0,1.0,0.0,1.0,-3.34429669380188,3.344287633895874,8.994048585009295e-06,2.583779573440552,0.8331167101860046,0.8331167101860046,0.0,146.7730255126953,152.0,23784.98046875,-0.0,2976.98095703125,1.0,283.1499938964844,285.62652587890625,290.9078063964844,292.4826354980469,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176838517189026,1.0,0.0,0.0,2.297403573989868,2.2974135875701904,3.521826670294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.82421875,0.0,396.5425109863281,1895.4371337890625,0.0,1753.007080078125,0.5761928558349609,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727047920227,0.3778047561645508,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910469055175781,0.4660889506340027,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633075594902038,0.3249926567077636,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208603501319885,0.400132805109024,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753962278366089,1.2489945888519287,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508153915405,1.0,1.0,0.0,1.0,-3.340715408325196,3.340706348419189,8.974925549409818e-06,2.5810625553131104,0.8403045535087585,0.8403045535087585,0.0,149.69578552246094,155.0,23879.533203125,-0.0,2985.8623046875,1.0,283.1499938964844,285.6073303222656,290.9577941894531,292.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181042432785034,1.0,0.0,0.0,2.3245131969451904,2.324523448944092,3.605432823405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.84716796875,0.0,408.7851257324219,1895.4371337890625,0.0,1756.45166015625,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760727047920227,0.3778047561645508,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624078273773192,0.4910469055175781,0.4660889506340027,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424943327903748,0.4633075594902038,0.3249926567077636,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087268710136414,0.4208603501319885,0.400132805109024,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913709878921509,0.2753962278366089,1.2489945888519287,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137508153915405,1.0,1.0,0.0,1.0,-3.340715408325196,3.340706348419189,8.974925549409818e-06,2.5810625553131104,0.8403045535087585,0.8403045535087585,0.0,149.69578552246094,155.0,23879.533203125,-0.0,2985.8623046875,1.0,283.1499938964844,285.6073303222656,290.9577941894531,292.538818359375,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181042432785034,1.0,0.0,0.0,2.3245131969451904,2.324523448944092,3.605432823405863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.84716796875,0.0,408.7851257324219,1895.4371337890625,0.0,1756.45166015625,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.376812994480133,0.3409225642681122,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902566075325012,0.4654775857925415,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607063293456,0.462735652923584,0.3246918320655823,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204214215278625,0.39984992146492,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.2750122845172882,1.2478784322738647,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148894429206848,1.0,1.0,0.0,1.0,-3.3370165824890137,3.337007522583008,8.955194061854854e-06,2.578255176544189,0.8476260304450989,0.8476260304450989,0.0,152.6688690185547,158.0,23972.130859375,-0.0,2994.753662109375,1.0,283.1499938964844,285.5884094238281,291.00799560546875,292.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185019850730896,1.0,0.0,0.0,2.3515894412994385,2.351599931716919,3.6899152178193617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.82861328125,0.0,421.2823181152344,1895.4371337890625,0.0,1759.7137451171875,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694508671760559,0.376812994480133,0.3409225642681122,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551328420639038,0.4902566075325012,0.4654775857925415,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348607063293456,0.462735652923584,0.3246918320655823,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020022749900818,0.4204214215278625,0.39984992146492,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500148773193,0.2750122845172882,1.2478784322738647,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148894429206848,1.0,1.0,0.0,1.0,-3.3370165824890137,3.337007522583008,8.955194061854854e-06,2.578255176544189,0.8476260304450989,0.8476260304450989,0.0,152.6688690185547,158.0,23972.130859375,-0.0,2994.753662109375,1.0,283.1499938964844,285.5884094238281,291.00799560546875,292.5951232910156,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185019850730896,1.0,0.0,0.0,2.3515894412994385,2.351599931716919,3.6899152178193617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.82861328125,0.0,421.2823181152344,1895.4371337890625,0.0,1759.7137451171875,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.3758099973201751,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894448816776275,0.4648470878601074,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621436297893524,0.3243778645992279,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199626743793487,0.3995493650436401,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201455593109,1.2467297315597534,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160276532173157,1.0,1.0,0.0,1.0,-3.333207607269287,3.3331987857818604,8.934891411627177e-06,2.575362205505371,0.8550827503204346,0.8550827503204346,0.0,155.6678924560547,161.0,24062.74609375,-0.0,3003.5302734375,1.0,283.1499938964844,285.5697937011719,291.05828857421875,292.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188825607299805,1.0,0.0,0.0,2.378599166870117,2.3786096572875977,3.775164145736199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.72607421875,0.0,434.0211791992188,1895.4371337890625,0.0,1762.8370361328125,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631129860877991,0.3758099973201751,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.947815239429474,0.4894448816776275,0.4648470878601074,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273905158042908,0.4621436297893524,0.3243778645992279,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956960439682007,0.4199626743793487,0.3995493650436401,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746201455593109,1.2467297315597534,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160276532173157,1.0,1.0,0.0,1.0,-3.333207607269287,3.3331987857818604,8.934891411627177e-06,2.575362205505371,0.8550827503204346,0.8550827503204346,0.0,155.6678924560547,161.0,24062.74609375,-0.0,3003.5302734375,1.0,283.1499938964844,285.5697937011719,291.05828857421875,292.65142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188825607299805,1.0,0.0,0.0,2.378599166870117,2.3786096572875977,3.775164145736199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.72607421875,0.0,434.0211791992188,1895.4371337890625,0.0,1762.8370361328125,0.5941472053527832,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694327354431,0.3747974634170532,0.3393665254116058,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405399560928344,0.4886130392551422,0.4641976058483124,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322947502136,0.3240505456924438,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889622688293457,0.419485330581665,0.399231344461441,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215394973755,1.2455523014068604,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594262123108,1.0,1.0,0.0,1.0,-3.329293727874756,3.329284906387329,8.914047612051945e-06,2.5723869800567627,0.862693190574646,0.862693190574646,0.0,158.6800079345703,164.0,24161.474609375,-0.0,3012.130126953125,1.0,283.1499938964844,285.5516662597656,291.10845947265625,292.70758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192505598068237,1.0,0.0,0.0,2.405512571334839,2.4055233001708984,3.8610781416537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.583984375,0.0,446.9877624511719,1895.4371337890625,0.0,1765.8594970703125,0.6001225709915161,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570694327354431,0.3747974634170532,0.3393665254116058,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.9405399560928344,0.4886130392551422,0.4641976058483124,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201953411102296,0.4615322947502136,0.3240505456924438,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.889622688293457,0.419485330581665,0.399231344461441,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742215394973755,1.2455523014068604,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171594262123108,1.0,1.0,0.0,1.0,-3.329293727874756,3.329284906387329,8.914047612051945e-06,2.5723869800567627,0.862693190574646,0.862693190574646,0.0,158.6800079345703,164.0,24161.474609375,-0.0,3012.130126953125,1.0,283.1499938964844,285.5516662597656,291.10845947265625,292.70758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192505598068237,1.0,0.0,0.0,2.405512571334839,2.4055233001708984,3.8610781416537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.583984375,0.0,446.9877624511719,1895.4371337890625,0.0,1765.8594970703125,0.6001225709915161,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541836142539978,0.3743107616901397,0.3389807939529419,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369745254516602,0.4882102608680725,0.4638739228248596,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.9167650938034058,0.4612417221069336,0.3238883316516876,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867031335830688,0.4192577302455902,0.3990728557109833,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401188850403,0.274032324552536,1.2449753284454346,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177254915237427,1.0,1.0,0.0,1.0,-3.3273608684539795,3.3273520469665527,8.903753041522577e-06,2.570913791656494,0.8666784167289734,0.8666784167289734,0.0,160.1785430908203,164.0,24241.892578125,-0.0,3016.431640625,1.0,283.1499938964844,285.5457763671875,291.1337585449219,292.7366638183594,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194718718528748,1.0,0.0,0.0,2.419013500213623,2.4190244674682617,3.904540903931776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.57958984375,0.0,453.5788269042969,1895.4371337890625,0.0,1767.6781005859375,0.6031208634376526,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514391779899597,0.3738521039485931,0.3386180102825165,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335336685180664,0.48783078789711,0.463569313287735,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135241508483888,0.4609763026237488,0.3237416744232178,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839149475097656,0.4190505743026733,0.3989307880401611,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699336409568787,0.2738602757453918,1.244461178779602,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183010339736938,1.0,1.0,0.0,1.0,-3.325592279434204,3.3255834579467773,8.894337952369824e-06,2.569565773010254,0.870762825012207,0.870762825012207,0.0,161.6528778076172,167.0,24323.7265625,-0.0,3020.9482421875,1.0,283.1499938964844,285.5404357910156,291.15966796875,292.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198379039764404,1.0,0.0,0.0,2.4326088428497314,2.43261981010437,3.948552489418944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.03271484375,0.0,460.2774658203125,1895.4371337890625,0.0,1770.6876220703125,0.6061393618583679,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462654948234558,0.3729796409606933,0.3379412889480591,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871103167533874,0.4630032777786255,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845643043518,0.3234817683696747,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.4186710119247436,0.3986849188804626,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735517621040344,1.2436037063598633,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.619487464427948,1.0,1.0,0.0,1.0,-3.322457790374756,3.322448968887329,8.877680556906853e-06,2.567183017730713,0.8792017698287964,0.8792017698287964,0.0,164.5682373046875,170.0,24489.255859375,-0.0,3030.654541015625,1.0,283.1499938964844,285.5298767089844,291.2118225097656,292.82977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210081815719604,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.03804477855374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.1083984375,0.0,473.9944152832031,1895.4371337890625,0.0,1780.32470703125,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462654948234558,0.3729796409606933,0.3379412889480591,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269468188285828,0.4871103167533874,0.4630032777786255,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075257778167723,0.4604845643043518,0.3234817683696747,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786341547966003,0.4186710119247436,0.3986849188804626,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735517621040344,1.2436037063598633,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.619487464427948,1.0,1.0,0.0,1.0,-3.322457790374756,3.322448968887329,8.877680556906853e-06,2.567183017730713,0.8792017698287964,0.8792017698287964,0.0,164.5682373046875,170.0,24489.255859375,-0.0,3030.654541015625,1.0,283.1499938964844,285.5298767089844,291.2118225097656,292.82977294921875,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210081815719604,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.03804477855374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.1083984375,0.0,473.9944152832031,1895.4371337890625,0.0,1780.32470703125,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413767218589783,0.3721382021903991,0.3372988998889923,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.4864142835140228,0.4624666571617126,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.460015058517456,0.3232426643371582,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622477054596,0.4183141887187958,0.3984661698341369,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732745110988617,1.2429044246673584,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162737846375,1.0,1.0,0.0,1.0,-3.319648265838623,3.3196394443511963,8.862775757734198e-06,2.565052032470703,0.8880013227462769,0.8880013227462769,0.0,167.48391723632812,173.0,24656.041015625,-0.0,3041.051513671875,1.0,283.1499938964844,285.5194091796875,291.2626647949219,292.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225849628448486,1.0,0.0,0.0,2.4877116680145264,2.487722873687744,4.129462070068257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.95849609375,0.0,488.1445007324219,1895.4371337890625,0.0,1793.3421630859375,0.6183978319168091,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413767218589783,0.3721382021903991,0.3372988998889923,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9206603765487672,0.4864142835140228,0.4624666571617126,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902083933353424,0.460015058517456,0.3232426643371582,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.873622477054596,0.4183141887187958,0.3984661698341369,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611211538314819,0.2732745110988617,1.2429044246673584,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207162737846375,1.0,1.0,0.0,1.0,-3.319648265838623,3.3196394443511963,8.862775757734198e-06,2.565052032470703,0.8880013227462769,0.8880013227462769,0.0,167.48391723632812,173.0,24656.041015625,-0.0,3041.051513671875,1.0,283.1499938964844,285.5194091796875,291.2626647949219,292.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17259.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225849628448486,1.0,0.0,0.0,2.4877116680145264,2.487722873687744,4.129462070068257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.95849609375,0.0,488.1445007324219,1895.4371337890625,0.0,1793.3421630859375,0.6183978319168091,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.3713095188140869,0.3366715908050537,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.91466224193573,0.4857251942157745,0.4619403183460235,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595490396022796,0.3230088949203491,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179640710353851,0.3982572853565216,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730158865451813,1.242302656173706,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219765543937683,1.0,1.0,0.0,1.0,-3.317004919052124,3.3169960975646973,8.848765901348088e-06,2.5630481243133545,0.8971573114395142,0.8971573114395142,0.0,170.4193115234375,176.0,24822.8828125,-0.0,3051.904296875,1.0,283.1499938964844,285.50897216796875,291.3117370605469,292.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243461012840271,1.0,0.0,0.0,2.5156211853027344,2.5156326293945312,4.222637812745234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.3955078125,0.0,502.7147521972656,1895.4371337890625,0.0,1807.927490234375,0.6246235966682434,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366941213607788,0.3713095188140869,0.3366715908050537,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.91466224193573,0.4857251942157745,0.4619403183460235,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969494700431824,0.4595490396022796,0.3230088949203491,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688137531280518,0.4179640710353851,0.3982572853565216,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730158865451813,1.242302656173706,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219765543937683,1.0,1.0,0.0,1.0,-3.317004919052124,3.3169960975646973,8.848765901348088e-06,2.5630481243133545,0.8971573114395142,0.8971573114395142,0.0,170.4193115234375,176.0,24822.8828125,-0.0,3051.904296875,1.0,283.1499938964844,285.50897216796875,291.3117370605469,292.9515380859375,293.1499938964844,293.1499938964844,283.1499938964844,17252.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243461012840271,1.0,0.0,0.0,2.5156211853027344,2.5156326293945312,4.222637812745234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.3955078125,0.0,502.7147521972656,1895.4371337890625,0.0,1807.927490234375,0.6246235966682434,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805596351624,0.3704856634140014,0.3360506296157837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.485034704208374,0.4614149630069732,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590777158737182,0.3227732181549072,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176126420497894,0.398049384355545,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727686464786529,1.2417621612548828,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232577562332153,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.906667172908783,0.906667172908783,0.0,173.3758087158203,179.0,24988.873046875,-0.0,3063.035400390625,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726155161857605,1.0,0.0,0.0,2.5436670780181885,2.5436787605285645,4.31731649541689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.41748046875,0.0,517.6751708984375,1895.4371337890625,0.0,1822.9588623046875,0.6338918805122375,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321805596351624,0.3704856634140014,0.3360506296157837,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9089962244033812,0.485034704208374,0.4614149630069732,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919679522514343,0.4590777158737182,0.3227732181549072,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641857504844666,0.4176126420497894,0.398049384355545,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531383633613586,0.2727686464786529,1.2417621612548828,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232577562332153,1.0,1.0,0.0,1.0,-3.3144426345825195,3.3144338130950928,8.835191692924127e-06,2.561103343963623,0.906667172908783,0.906667172908783,0.0,173.3758087158203,179.0,24988.873046875,-0.0,3063.035400390625,1.0,283.1499938964844,285.49859619140625,291.3591613769531,293.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,17247.349609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726155161857605,1.0,0.0,0.0,2.5436670780181885,2.5436787605285645,4.31731649541689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.41748046875,0.0,517.6751708984375,1895.4371337890625,0.0,1822.9588623046875,0.6338918805122375,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299599289894104,0.3700491189956665,0.3357338309288025,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.9062854647636414,0.4846653938293457,0.4611444175243377,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895120024681091,0.458814412355423,0.3226480484008789,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619174361228943,0.4174158275127411,0.3979385793209076,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.2726346850395202,1.2414895296096802,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239007711410522,1.0,1.0,0.0,1.0,-3.3131251335144043,3.313116312026977,8.82822132552974e-06,2.560105323791504,0.9113854765892028,0.9113854765892028,0.0,174.86965942382812,179.0,25131.0703125,-0.0,3068.60205078125,1.0,283.1499938964844,285.4804382324219,291.3838195800781,293.0428466796875,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727265477180481,1.0,0.0,0.0,2.5797019004821777,2.579713821411133,4.440505563252373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.470703125,0.0,538.9807739257812,1895.4371337890625,0.0,1832.208984375,0.6398556232452393,1.0,0.0,3.0,1.0,0.0
