time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050852775574,0.3695847988128662,0.3353892564773559,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036097526550292,0.4842682480812073,0.4608460664749145,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870193362236023,0.4585205018520355,0.3224998712539673,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596248626708984,0.4171940088272095,0.3978033065795898,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724848687648773,1.2411489486694336,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245331764221191,1.0,1.0,0.0,1.0,-3.3116018772125244,3.3115930557250977,8.820155017019715e-06,2.5589475631713867,0.9161887168884276,0.9161887168884276,0.0,176.39532470703125,182.0,25236.673828125,-0.0,3073.893310546875,1.0,283.1499938964844,285.46795654296875,291.4079284667969,293.0737609863281,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728502631187439,1.0,0.0,0.0,2.604142189025879,2.604154348373413,4.525043664216355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5556640625,0.0,553.4368896484375,1895.4371337890625,0.0,1842.5369873046875,0.6485169529914856,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402039527893,0.3685660064220428,0.3346292972564697,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983474969863892,0.4833807051181793,0.4601726531982422,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578317403793335,0.3221416175365448,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166661202907562,0.3974638283252716,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721284627914428,1.2402570247650146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.80089464772027e-06,2.55617356300354,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.75390625,-0.0,3083.5166015625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315462827682495,1.0,0.0,0.0,2.679847240447998,2.6798598766326904,4.791962169292674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.67919921875,0.0,601.056396484375,1895.4371337890625,0.0,1868.0433349609373,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402039527893,0.3685660064220428,0.3346292972564697,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983474969863892,0.4833807051181793,0.4601726531982422,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819929957389832,0.4578317403793335,0.3221416175365448,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550269603729248,0.4166661202907562,0.3974638283252716,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721284627914428,1.2402570247650146,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257527470588684,1.0,1.0,0.0,1.0,-3.30796766281128,3.3079588413238525,8.80089464772027e-06,2.55617356300354,0.9256768822669984,0.9256768822669984,0.0,179.5076446533203,185.0,25510.75390625,-0.0,3083.5166015625,1.0,283.1499938964844,285.4275817871094,291.4560546875,293.13916015625,293.1499938964844,293.1499938964844,283.1499938964844,18361.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315462827682495,1.0,0.0,0.0,2.679847240447998,2.6798598766326904,4.791962169292674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.67919921875,0.0,601.056396484375,1895.4371337890625,0.0,1868.0433349609373,0.6668245792388916,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.3674496114253998,0.3337776958942413,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843538761139,0.4593944251537323,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570273458957672,0.3217004537582397,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160381853580475,0.3970286548137665,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717013657093048,1.239052176475525,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035056591033936,3.303496837615967,8.777229595580138e-06,2.5527496337890625,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.796875,-0.0,3091.581787109375,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735102653503418,1.0,0.0,0.0,2.7652394771575928,2.7652530670166016,5.102216391605907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.08837890625,0.0,658.2674560546875,1895.4371337890625,0.0,1898.015625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185176849365234,0.3674496114253998,0.3337776958942413,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930741548538208,0.4823843538761139,0.4593944251537323,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769643306732178,0.4570273458957672,0.3217004537582397,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504549860954285,0.4160381853580475,0.3970286548137665,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717013657093048,1.239052176475525,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268911957740784,1.0,1.0,0.0,1.0,-3.3035056591033936,3.303496837615967,8.777229595580138e-06,2.5527496337890625,0.935132384300232,0.935132384300232,0.0,182.6695098876953,188.0,25830.796875,-0.0,3091.581787109375,1.0,283.1499938964844,285.38458251953125,291.50201416015625,293.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735102653503418,1.0,0.0,0.0,2.7652394771575928,2.7652530670166016,5.102216391605907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.08837890625,0.0,658.2674560546875,1895.4371337890625,0.0,1898.015625,0.6874688863754272,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293789863586,0.3662963807582855,0.332881212234497,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879319429397583,0.4813334345817566,0.4585532546043396,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.456165999174118,0.3212105929851532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153579771518707,0.3965338766574859,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371945381164,1.2376443147659302,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539400100708,3.2985308170318604,8.750885172048584e-06,2.548922061920166,0.94463449716568,0.94463449716568,0.0,185.813705444336,191.0,26198.00390625,-0.0,3098.417724609375,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.271484375,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393350005149841,1.0,0.0,0.0,2.856624126434326,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.2041015625,0.0,723.5537109375,1895.4371337890625,0.0,1933.917236328125,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139293789863586,0.3662963807582855,0.332881212234497,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879319429397583,0.4813334345817566,0.4585532546043396,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720795512199402,0.456165999174118,0.3212105929851532,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460331559181213,0.4153579771518707,0.3965338766574859,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371945381164,1.2376443147659302,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279568672180176,1.0,1.0,0.0,1.0,-3.298539400100708,3.2985308170318604,8.750885172048584e-06,2.548922061920166,0.94463449716568,0.94463449716568,0.0,185.813705444336,191.0,26198.00390625,-0.0,3098.417724609375,1.0,283.1499938964844,285.3440246582031,291.5473022460937,293.271484375,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393350005149841,1.0,0.0,0.0,2.856624126434326,2.856638669967652,5.445021429295593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.2041015625,0.0,723.5537109375,1895.4371337890625,0.0,1933.917236328125,0.7095498442649841,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580603599548,0.3651106357574463,0.3319563865661621,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829518556594849,0.4802349805831909,0.4576676189899444,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.4552529752254486,0.3206854462623596,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786359786987,0.4146327078342438,0.395996630191803,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707446813583374,1.236104965209961,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.293233871459961,3.293225049972534,8.72276086738566e-06,2.54482364654541,0.954133689403534,0.954133689403534,0.0,188.9310760498047,194.0,26559.02734375,-0.0,3104.333984375,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3369445800781,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441079616546631,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343033539946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.404296875,0.0,795.7833862304688,1895.4371337890625,0.0,1974.697509765625,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093580603599548,0.3651106357574463,0.3319563865661621,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829518556594849,0.4802349805831909,0.4576676189899444,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673660755157471,0.4552529752254486,0.3206854462623596,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417786359786987,0.4146327078342438,0.395996630191803,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707446813583374,1.236104965209961,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289659142494202,1.0,1.0,0.0,1.0,-3.293233871459961,3.293225049972534,8.72276086738566e-06,2.54482364654541,0.954133689403534,0.954133689403534,0.0,188.9310760498047,194.0,26559.02734375,-0.0,3104.333984375,1.0,283.1499938964844,285.3028564453125,291.58990478515625,293.3369445800781,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441079616546631,1.0,0.0,0.0,2.9514060020446777,2.95142126083374,5.812343033539946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.404296875,0.0,795.7833862304688,1895.4371337890625,0.0,1974.697509765625,0.732441782951355,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070635795593262,0.3645053207874298,0.3314852714538574,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805220127105713,0.4796678721904754,0.4572100937366485,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650719523429871,0.4547766149044037,0.3204108774662018,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397100567817688,0.4142533242702484,0.3957139551639557,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325390577316284,0.2704886198043823,1.235295653343201,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294524669647217,1.0,1.0,0.0,1.0,-3.290473937988281,3.2904651165008545,8.70814074005466e-06,2.542688608169556,0.9588486552238464,0.9588486552238464,0.0,190.480712890625,194.0,26757.212890625,-0.0,3106.997314453125,1.0,283.1499938964844,285.2789001464844,291.6100769042969,293.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465852499008179,1.0,0.0,0.0,3.0075771808624268,3.0075931549072266,6.035689921191079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.01708984375,0.0,840.9889526367188,1895.4371337890625,0.0,1995.9825439453125,0.7432435750961304,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047436475753784,0.3638941943645477,0.3310033977031708,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781186938285828,0.4790911674499511,0.4567385017871856,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628054857254028,0.4542894959449768,0.3201246857643127,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376665711402893,0.4138647317886352,0.3954183459281921,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046817779541,0.2702273726463318,1.234449863433838,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299264430999756,1.0,1.0,0.0,1.0,-3.2876107692718506,3.287601947784424,8.692977644386701e-06,2.540470600128174,0.9636313915252686,0.9636313915252686,0.0,192.0307464599609,197.0,26908.166015625,-0.0,3109.43115234375,1.0,283.1499938964844,285.2621459960937,291.6287841796875,293.3980712890625,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490100860595703,1.0,0.0,0.0,3.0477895736694336,3.0478057861328125,6.198167739057681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.158203125,0.0,874.0634765625,1895.4371337890625,0.0,2016.89306640625,0.7557121515274048,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.362650603055954,0.3300248980522156,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779066443443298,0.4557697474956512,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798826694488,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130583703517914,0.3948026895523071,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.269689530134201,1.2326971292495728,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308453679084778,1.0,1.0,0.0,1.0,-3.281707286834717,3.28169846534729,8.661740139359608e-06,2.5358903408050537,0.9731314778327942,0.9731314778327942,0.0,195.1162109375,200.0,27242.306640625,-0.0,3113.811767578125,1.0,283.1499938964844,285.22247314453125,291.664306640625,293.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537816762924194,1.0,0.0,0.0,3.144628524780273,3.1446456909179688,6.598299364668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.431640625,0.0,957.753173828125,1895.4371337890625,0.0,2058.25634765625,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.362650603055954,0.3300248980522156,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734280467033386,0.4779066443443298,0.4557697474956512,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.858390212059021,0.4532798826694488,0.3195309340953827,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336808085441589,0.4130583703517914,0.3948026895523071,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.269689530134201,1.2326971292495728,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308453679084778,1.0,1.0,0.0,1.0,-3.281707286834717,3.28169846534729,8.661740139359608e-06,2.5358903408050537,0.9731314778327942,0.9731314778327942,0.0,195.1162109375,200.0,27242.306640625,-0.0,3113.811767578125,1.0,283.1499938964844,285.22247314453125,291.664306640625,293.4548034667969,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537816762924194,1.0,0.0,0.0,3.144628524780273,3.1446456909179688,6.598299364668492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.431640625,0.0,957.753173828125,1895.4371337890625,0.0,2058.25634765625,0.7790854573249817,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894040107727,0.3613846004009247,0.329025387763977,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766866564750671,0.4547665417194366,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522292017936706,0.3189079165458679,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122183620929718,0.3941543400287628,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.269135445356369,1.2308670282363892,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.275569438934326,3.2755608558654785,8.629296644357964e-06,2.531118631362915,0.9826403856277466,0.9826403856277466,0.0,198.18814086914065,203.0,27559.298828125,-0.0,3117.581787109375,1.0,283.1499938964844,285.1841125488281,291.6970520019531,293.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583082318305969,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009337537056126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.21337890625,0.0,1046.285400390625,1895.4371337890625,0.0,2097.75048828125,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894040107727,0.3613846004009247,0.329025387763977,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8688801527023315,0.4766866564750671,0.4547665417194366,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541173338890076,0.4522292017936706,0.3189079165458679,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.829808235168457,0.4122183620929718,0.3941543400287628,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.269135445356369,1.2308670282363892,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.631729245185852,1.0,1.0,0.0,1.0,-3.275569438934326,3.2755608558654785,8.629296644357964e-06,2.531118631362915,0.9826403856277466,0.9826403856277466,0.0,198.18814086914065,203.0,27559.298828125,-0.0,3117.581787109375,1.0,283.1499938964844,285.1841125488281,291.6970520019531,293.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583082318305969,1.0,0.0,0.0,3.241095542907715,3.2411136627197266,7.009337537056126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.21337890625,0.0,1046.285400390625,1895.4371337890625,0.0,2097.75048828125,0.802363395690918,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188934326172,0.3601043224334717,0.3280098438262939,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754393100738525,0.4537343382835388,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511457979679107,0.318259596824646,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519489765167,0.3934782445430755,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685710191726684,1.2289797067642212,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843930244446,1.0,1.0,0.0,1.0,-3.269244909286499,3.269236326217652,8.59589363244595e-06,2.5261874198913574,0.9923085570335388,0.9923085570335388,0.0,201.2464599609375,191.0,27877.92578125,-0.0,3120.845947265625,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620237469673157,1.0,0.0,0.0,3.3367395401000977,3.336758852005005,7.429129595948325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.0234375,0.0,1139.271728515625,1895.4371337890625,0.0,2130.346435546875,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913188934326172,0.3601043224334717,0.3280098438262939,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644753694534302,0.4754393100738525,0.4537343382835388,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499837517738342,0.4511457979679107,0.318259596824646,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260353803634644,0.4113519489765167,0.3934782445430755,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685710191726684,1.2289797067642212,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325843930244446,1.0,1.0,0.0,1.0,-3.269244909286499,3.269236326217652,8.59589363244595e-06,2.5261874198913574,0.9923085570335388,0.9923085570335388,0.0,201.2464599609375,191.0,27877.92578125,-0.0,3120.845947265625,1.0,283.1499938964844,285.1483459472656,291.7298278808594,293.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620237469673157,1.0,0.0,0.0,3.3367395401000977,3.336758852005005,7.429129595948325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.0234375,0.0,1139.271728515625,1895.4371337890625,0.0,2130.346435546875,0.8254364728927612,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.358858972787857,0.3267626762390136,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673069477081299,0.4742032885551452,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953408241272,0.3925390839576721,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680276334285736,1.225898265838623,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343313217163,3.2603347301483154,8.549087397113908e-06,2.5192856788635254,1.0,1.0,0.0,197.59616088867188,179.0,28209.54296875,-0.0,3081.1376953125,1.0,283.1499938964844,285.1162414550781,291.7705993652344,293.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,26537.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647140026092529,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.609375,0.0,1236.4013671875,1895.4371337890625,0.0,2154.044921875,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.358858972787857,0.3267626762390136,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673069477081299,0.4742032885551452,0.4524400532245636,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.852738618850708,0.4500730335712433,0.3174160718917846,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286765813827515,0.4104953408241272,0.3925390839576721,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.723106861114502,0.2680276334285736,1.225898265838623,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.629122793674469,1.0,1.0,0.0,1.0,-3.260343313217163,3.2603347301483154,8.549087397113908e-06,2.5192856788635254,1.0,1.0,0.0,197.59616088867188,179.0,28209.54296875,-0.0,3081.1376953125,1.0,283.1499938964844,285.1162414550781,291.7705993652344,293.6168212890625,293.1499938964844,293.1499938964844,283.1499938964844,26537.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647140026092529,1.0,0.0,0.0,3.431057929992676,3.4310781955718994,7.855058470340737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.609375,0.0,1236.4013671875,1895.4371337890625,0.0,2154.044921875,0.8481744527816772,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974377632141,0.3582718670368194,0.3261080980300903,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8706127405166626,0.4736087918281555,0.451748788356781,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559216260910034,0.449561208486557,0.3169624805450439,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.831661581993103,0.4100897312164306,0.3920244872570038,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256843447685242,0.2677831649780273,1.2241610288619995,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265642046928406,1.0,1.0,0.0,1.0,-3.25547194480896,3.2554633617401123,8.523463293386158e-06,2.5154833793640137,1.0,1.0,0.0,194.14903259277344,179.0,28393.392578125,-0.0,3051.440673828125,1.0,283.1499938964844,285.0998840332031,291.7948913574219,293.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,27336.140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658583521842957,1.0,0.0,0.0,3.482511520385742,3.482532501220703,8.092420102912001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.5556640625,0.0,1292.8408203125,1895.4371337890625,0.0,2164.150146484375,0.8579467535018921,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005292415618896,0.357715755701065,0.3254498839378357,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748651146888733,0.4730379581451416,0.4510470032691955,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600168824195862,0.449073851108551,0.3165014088153839,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354728817939758,0.4097065329551697,0.3914989531040191,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530038833618,0.2675629258155823,1.2223880290985107,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236323118209839,1.0,1.0,0.0,1.0,-3.2505178451538086,3.250509262084961,8.497424460074399e-06,2.5116093158721924,1.0,1.0,0.0,190.0276031494141,167.0,28558.2109375,-0.0,3017.910888671875,1.0,283.1499938964844,285.0917358398437,291.8210144042969,293.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,27863.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668885588645935,1.0,0.0,0.0,3.515967845916748,3.515989065170288,8.248653671216744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2568359375,0.0,1330.4608154296875,1895.4371337890625,0.0,2173.259033203125,0.8689321875572205,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113174438477,0.3566900789737701,0.3241643011569977,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.448170006275177,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073108673095,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671969830989837,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299053192139,1.0,1.0,0.0,1.0,-3.2407889366149902,3.2407805919647217,8.44636178953806e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.869140625,-0.0,2943.93310546875,1.0,283.1499938964844,285.0771484375,291.8817138671875,293.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692107558250427,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.92919921875,0.0,1421.4307861328125,1895.4371337890625,0.0,2193.832763671875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113174438477,0.3566900789737701,0.3241643011569977,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858737349510193,0.4719668328762054,0.4496582448482513,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706605434417725,0.448170006275177,0.3155911862850189,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453240990638733,0.4090073108673095,0.3904591798782348,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.2671969830989837,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170299053192139,1.0,1.0,0.0,1.0,-3.2407889366149902,3.2407805919647217,8.44636178953806e-06,2.503983736038208,1.0,1.0,0.0,180.4121856689453,155.0,28978.869140625,-0.0,2943.93310546875,1.0,283.1499938964844,285.0771484375,291.8817138671875,293.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,29119.962890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692107558250427,1.0,0.0,0.0,3.594341993331909,3.5943641662597656,8.620492621957965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.92919921875,0.0,1421.4307861328125,1895.4371337890625,0.0,2193.832763671875,0.8881281614303589,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.355769544839859,0.3229333460330963,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709856808185577,0.4483108520507812,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.4473542869091034,0.3147107362747192,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785393714905,0.4083934426307678,0.3894564807415008,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669265568256378,1.2156784534454346,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349094390869,1.0,1.0,0.0,1.0,-3.231522798538208,3.2315144538879395,8.397815690841526e-06,2.496699094772339,1.0,1.0,0.0,169.68405151367188,143.0,29420.2421875,-0.0,2865.21337890625,1.0,283.1499938964844,285.0669250488281,291.9501953125,293.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720816135406494,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.8271484375,0.0,1510.68017578125,1895.4371337890625,0.0,2219.345947265625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.355769544839859,0.3229333460330963,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999334573745728,0.4709856808185577,0.4483108520507812,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843774199485779,0.4473542869091034,0.3147107362747192,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580785393714905,0.4083934426307678,0.3894564807415008,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091022491455,0.2669265568256378,1.2156784534454346,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098349094390869,1.0,1.0,0.0,1.0,-3.231522798538208,3.2315144538879395,8.397815690841526e-06,2.496699094772339,1.0,1.0,0.0,169.68405151367188,143.0,29420.2421875,-0.0,2865.21337890625,1.0,283.1499938964844,285.0669250488281,291.9501953125,293.8604431152344,293.1499938964844,293.1499938964844,283.1499938964844,30326.478515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720816135406494,1.0,0.0,0.0,3.6680476665496826,3.668070793151856,8.977661991593777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.8271484375,0.0,1510.68017578125,1895.4371337890625,0.0,2219.345947265625,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695076942444,0.3549416363239288,0.3217643797397613,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545210838318,0.4700866341590881,0.447017639875412,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466173648834228,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078570306301117,0.3885037899017334,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263931274414,1.0,1.0,0.0,1.0,-3.222841262817383,3.2228329181671143,8.352406439371407e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.8447265625,1.0,283.1499938964844,285.0603332519531,292.0237731933594,293.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753893733024597,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.474609375,0.0,1599.1837158203125,1895.4371337890625,0.0,2248.8447265625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359695076942444,0.3549416363239288,0.3217643797397613,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180545210838318,0.4700866341590881,0.447017639875412,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012174606323242,0.4466173648834228,0.3138682842254638,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740100264549255,0.4078570306301117,0.3885037899017334,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616351842880249,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023263931274414,1.0,1.0,0.0,1.0,-3.222841262817383,3.2228329181671143,8.352406439371407e-06,2.48985242843628,1.0,1.0,0.0,158.35768127441406,131.0,29883.626953125,-0.0,2784.8447265625,1.0,283.1499938964844,285.0603332519531,292.0237731933594,293.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,31499.65625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753893733024597,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.474609375,0.0,1599.1837158203125,1895.4371337890625,0.0,2248.8447265625,0.9234420657157898,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541959822177887,0.3206579983234405,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692626595497131,0.4457826614379883,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459516108036041,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.407390832901001,0.3876049220561981,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378021240234,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946533679962158,1.0,1.0,0.0,1.0,-3.2147719860076904,3.214763641357422,8.310253178933635e-06,2.483466386795044,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.3857421875,1.0,283.1499938964844,285.056640625,292.1014404296875,294.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789943814277649,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.630859375,0.0,1687.618408203125,1895.4371337890625,0.0,2281.1162109375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541959822177887,0.3206579983234405,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.9413231611251832,0.4692626595497131,0.4457826614379883,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231180548667908,0.4459516108036041,0.3130661845207214,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936328291893005,0.407390832901001,0.3876049220561981,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906029701233,0.2666378021240234,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946533679962158,1.0,1.0,0.0,1.0,-3.2147719860076904,3.214763641357422,8.310253178933635e-06,2.483466386795044,1.0,1.0,0.0,146.71157836914062,119.0,30368.541015625,-0.0,2704.3857421875,1.0,283.1499938964844,285.056640625,292.1014404296875,294.06646728515625,293.1499938964844,293.1499938964844,283.1499938964844,32650.48828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789943814277649,1.0,0.0,0.0,3.806000232696533,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.630859375,0.0,1687.618408203125,1895.4371337890625,0.0,2281.1162109375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633944392204285,0.353850781917572,0.3201291561126709,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542430639266968,0.4688765406608581,0.4451885223388672,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364108443260192,0.4456429183483124,0.312681496143341,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050685167312622,0.4071818590164184,0.3871769905090332,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883963584899902,0.2666118144989013,1.208827018737793,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907821655273438,1.0,1.0,0.0,1.0,-3.21097469329834,3.210966348648072,8.2904334703926e-06,2.48045301437378,1.0,1.0,0.0,140.81692504882812,119.0,30637.359375,-0.0,2664.390625,1.0,283.1499938964844,285.05328369140625,292.1418762207031,294.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808958888053894,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.95361328125,0.0,1742.6138916015625,1895.4371337890625,0.0,2298.1875,0.9472873210906982,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749769330024719,0.353524774312973,0.319612443447113,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.967588186264038,0.4685083925724029,0.4446065127849579,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507266283035278,0.4453510344028473,0.312304675579071,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187559485435486,0.4069894254207611,0.3867603838443756,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076013565063,0.2666031122207641,1.207668423652649,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.586895227432251,1.0,1.0,0.0,1.0,-3.207305669784546,3.2072975635528564,8.271290425909683e-06,2.4775357246398926,1.0,1.0,0.0,134.89511108398438,122.0,30873.375,-0.0,2624.596435546875,1.0,283.1499938964844,285.05535888671875,292.1827392578125,294.1773986816406,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828108668327332,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.33154296875,0.0,1776.453369140625,1895.4371337890625,0.0,2315.41357421875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
