time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.352611631155014,0.3186887204647064,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675418734550476,0.4435771405696869,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322239756584167,0.4064009189605713,0.3860771059989929,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.809802770614624,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648473739624,8.241733667091466e-06,2.4729926586151123,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.4375,1.0,283.05206298828125,284.98931884765625,292.28814697265625,294.348388671875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792366623878479,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1513671875,0.0,1851.818603515625,1895.4371337890625,0.0,2401.85009765625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.352611631155014,0.3186887204647064,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789385795593262,0.4675418734550476,0.4435771405696869,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633172750473022,0.4445074200630188,0.3116356432437897,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322239756584167,0.4064009189605713,0.3860771059989929,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.809802770614624,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834363698959351,1.0,1.0,0.0,1.0,-3.2016568183898926,3.201648473739624,8.241733667091466e-06,2.4729926586151123,1.0,1.0,0.0,129.6092987060547,125.0,31819.197265625,-0.0,2584.4375,1.0,283.05206298828125,284.98931884765625,292.28814697265625,294.348388671875,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792366623878479,1.0,0.0,0.0,3.925637245178223,3.925663709640503,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.1513671875,0.0,1851.818603515625,1895.4371337890625,0.0,2401.85009765625,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245777130127,0.3508596420288086,0.3173243403434753,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657928645610809,0.4421360492706299,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.405108094215393,0.3850415647029876,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196722774300724e-06,2.4661662578582764,1.0,1.0,0.0,128.67962646484375,128.0,33587.24609375,-0.0,2562.131103515625,1.0,282.7560119628906,284.7873229980469,292.4190673828125,294.6094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135482668876648,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.72900390625,0.0,1892.6956787109373,1895.4371337890625,0.0,2595.906982421875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245777130127,0.3508596420288086,0.3173243403434753,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793092012405396,0.4657928645610809,0.4421360492706299,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637319445610046,0.4428184032440185,0.310623288154602,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328867793083192,0.405108094215393,0.3850415647029876,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817923545837402,1.0,1.0,0.0,1.0,-3.1929516792297363,3.192943334579468,8.196722774300724e-06,2.4661662578582764,1.0,1.0,0.0,128.67962646484375,128.0,33587.24609375,-0.0,2562.131103515625,1.0,282.7560119628906,284.7873229980469,292.4190673828125,294.6094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135482668876648,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.72900390625,0.0,1892.6956787109373,1895.4371337890625,0.0,2595.906982421875,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790293335914612,0.3484722971916199,0.3153854310512543,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.46336629986763,0.4400818645954132,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881690025329,0.3834517002105713,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342632293701,0.2645770311355591,1.1994551420211792,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808090567588806,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.125523891067132e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.5118713378906,294.8209228515625,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835161566734314,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.2099609375,0.0,1917.34228515625,1895.4371337890625,0.0,2796.544921875,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790293335914612,0.3484722971916199,0.3153854310512543,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728505611419678,0.46336629986763,0.4400818645954132,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565064907073976,0.4404346346855163,0.3091357052326202,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253191351890564,0.4031881690025329,0.3834517002105713,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049342632293701,0.2645770311355591,1.1994551420211792,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808090567588806,1.0,1.0,0.0,1.0,-3.179127216339112,3.179119110107422,8.125523891067132e-06,2.4553372859954834,1.0,1.0,0.0,130.17564392089844,131.0,35418.44140625,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.5118713378906,294.8209228515625,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835161566734314,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.2099609375,0.0,1917.34228515625,1895.4371337890625,0.0,2796.544921875,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714237213134766,0.3462770581245422,0.3136245012283325,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650838971138,0.4610922634601593,0.4381624162197113,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479670524597168,0.4381954967975616,0.3077430427074432,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.916728138923645,0.4013334214687347,0.3819173574447632,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983507513999939,0.263334721326828,1.194806456565857,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.580154538154602,1.0,1.0,0.0,1.0,-3.1655964851379395,3.165588617324829,8.056157639657613e-06,2.4447460174560547,1.0,1.0,0.0,132.19296264648438,131.0,37144.3046875,-0.0,2527.52734375,1.0,282.1630859375,284.3976135253906,292.5920715332031,295.02001953125,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529003858566284,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.15380859375,0.0,1929.746337890625,1895.4371337890625,0.0,2962.44384765625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693414926528931,0.345743864774704,0.3131459653377533,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012878417969,0.9628588557243348,0.4605304300785064,0.4376404583454132,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455507397651672,0.4376488327980041,0.3073637187480926,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143876433372498,0.4008712470531463,0.3814931809902191,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965155839920044,0.263015866279602,1.1934789419174194,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799856185913086,1.0,1.0,0.0,1.0,-3.1618309020996094,3.161823034286499,8.036876351980027e-06,2.441786527633667,1.0,1.0,0.0,132.77342224121094,134.0,37250.04296875,-0.0,2523.325927734375,1.0,282.1559143066406,284.3931884765625,292.59326171875,295.01568603515625,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854863703250885,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.28564453125,0.0,1932.1060791015625,1895.4371337890625,0.0,2980.8447265625,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.8643307685852051,0.3443016409873962,0.3119880259037018,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573190808296204,0.4590198099613189,0.4363594055175781,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396086931228638,0.4361713826656341,0.3064416348934173,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088236689567566,0.3996204137802124,0.3804492652416229,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920456528663635,0.2621477842330932,1.1901592016220093,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.46002197265625,1.0,0.5795766115188599,1.0,1.0,0.0,1.0,-3.1525440216064453,3.152536153793335,7.989465302671306e-06,2.434504985809326,1.0,1.0,0.0,134.21661376953125,134.0,38711.140625,-0.0,2513.0595703125,1.0,281.89306640625,284.2298278808594,292.6601867675781,295.2147827148437,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664824962615967,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.8955078125,0.0,1937.080322265625,1895.4371337890625,0.0,3089.81298828125,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589277267456055,0.3427820205688476,0.3106966912746429,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.951093316078186,0.4574227929115295,0.4349410235881805,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330394268035888,0.4346106350421905,0.3054139614105224,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903045654296875,0.3982863128185272,0.3792798817157745,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871705889701843,0.2612057328224182,1.186384916305542,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791149735450745,1.0,1.0,0.0,1.0,-3.142107486724853,3.142099618911743,7.936380825412925e-06,2.4263336658477783,1.0,1.0,0.0,135.83465576171875,137.0,39037.97265625,-0.0,2501.559326171875,1.0,281.8557434082031,284.1967468261719,292.67340087890625,295.2048645019531,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725318908691406,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.68408203125,0.0,1940.9205322265625,1895.4371337890625,0.0,3146.559814453125,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669063568115,0.3396488130092621,0.3080916702747345,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541048407554626,0.4320414364337921,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202684760093688,0.4313738942146301,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211256980896,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539665222168,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.07229614257812,140.0,40781.3125,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.75445556640625,295.3925476074219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885176181793213,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.84326171875,0.0,1946.1700439453125,1895.4371337890625,0.0,3296.341796875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486669063568115,0.3396488130092621,0.3080916702747345,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385640621185304,0.4541048407554626,0.4320414364337921,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202684760093688,0.4313738942146301,0.3033256232738495,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922701478004456,0.39549720287323,0.3768715560436249,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777440547943115,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211256980896,1.0,1.0,0.0,1.0,-3.1205475330352783,3.120539665222168,7.8272551036207e-06,2.4094431400299072,1.0,1.0,0.0,139.07229614257812,140.0,40781.3125,-0.0,2477.43505859375,1.0,281.5559387207031,283.9993591308594,292.75445556640625,295.3925476074219,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885176181793213,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.84326171875,0.0,1946.1700439453125,1895.4371337890625,0.0,3296.341796875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.838855504989624,0.3363719582557678,0.305358350276947,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506064355373382,0.4289718568325043,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780314445496,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358057022095,0.3743001818656921,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732533931732,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.391382932662964,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.8363037109375,295.5791320800781,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031946659088136,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.70947265625,0.0,1949.2923583984373,1895.4371337890625,0.0,3433.3447265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.838855504989624,0.3363719582557678,0.305358350276947,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259634613990784,0.4506064355373382,0.4289718568325043,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081780314445496,0.4279641509056091,0.3011175394058227,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.881781280040741,0.3925358057022095,0.3743001818656921,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685976624488831,0.2570732533931732,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769830942153931,1.0,1.0,0.0,1.0,-3.097489833831787,3.097482204437256,7.711392754572444e-06,2.391382932662964,1.0,1.0,0.0,142.36134338378906,143.0,42481.375,-0.0,2451.00830078125,1.0,281.2557983398437,283.7997131347656,292.8363037109375,295.5791320800781,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031946659088136,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.70947265625,0.0,1949.2923583984373,1895.4371337890625,0.0,3433.3447265625,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294921517372131,0.3329619467258453,0.3025058209896087,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550758361816,0.446939617395401,0.4257437586784363,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973642587661743,0.4243867695331573,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894189596176147,0.371580570936203,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073828220367,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589747383462964e-06,2.372277975082397,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.41259765625,1.0,280.955810546875,283.5981140136719,292.9172668457031,295.7626037597656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167453646659852,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.90185546875,0.0,1950.4415283203125,1895.4371337890625,0.0,3559.0927734375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294921517372131,0.3329619467258453,0.3025058209896087,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138550758361816,0.446939617395401,0.4257437586784363,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973642587661743,0.4243867695331573,0.2987945973873138,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717178702354431,0.3894189596176147,0.371580570936203,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073828220367,1.1606847047805786,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756997466087341,1.0,1.0,0.0,1.0,-3.073091506958008,3.073083877563477,7.589747383462964e-06,2.372277975082397,0.999032497406006,0.999032497406006,0.0,145.65676879882812,146.0,44130.265625,-0.0,2422.41259765625,1.0,280.955810546875,283.5981140136719,292.9172668457031,295.7626037597656,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167453646659852,1.0,0.0,0.0,3.9939005374908447,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.90185546875,0.0,1950.4415283203125,1895.4371337890625,0.0,3559.0927734375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204474449157715,0.3294325172901153,0.2995443046092987,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028483629226683,0.4431177973747253,0.4223678112030029,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638009548187,0.368728756904602,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299919605255,1.1510026454925537,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742787718772888,1.0,1.0,0.0,1.0,-3.0474774837493896,3.0474698543548584,7.463096153514925e-06,2.352227210998535,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.984375,-0.0,2391.843994140625,1.0,280.6557312011719,283.3954772949219,292.99615478515625,295.9408264160156,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292417168617249,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.9482421875,0.0,1946.2064208984373,1895.4371337890625,0.0,3674.188720703125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204474449157715,0.3294325172901153,0.2995443046092987,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028483629226683,0.4431177973747253,0.4223678112030029,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870859742164612,0.4206506013870239,0.2963595688343048,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621400594711304,0.3861638009548187,0.368728756904602,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515544295310974,0.2524299919605255,1.1510026454925537,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742787718772888,1.0,1.0,0.0,1.0,-3.0474774837493896,3.0474698543548584,7.463096153514925e-06,2.352227210998535,0.9945782423019408,0.9945782423019408,0.0,148.93714904785156,149.0,45712.984375,-0.0,2391.843994140625,1.0,280.6557312011719,283.3954772949219,292.99615478515625,295.9408264160156,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292417168617249,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.9482421875,0.0,1946.2064208984373,1895.4371337890625,0.0,3674.188720703125,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161070942878723,0.3276432752609253,0.2980709075927734,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979212045669556,0.4411683976650238,0.4206693470478058,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882240891456604,0.4187445938587188,0.2951376736164093,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.857665479183197,0.3845018744468689,0.3672921061515808,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512155175209045,1.1460976600646973,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.573533833026886,1.0,1.0,0.0,1.0,-3.034571886062622,3.03456449508667,7.399680725939106e-06,2.3421218395233154,0.9908114671707152,0.9908114671707152,0.0,150.51718139648438,149.0,47018.25,-0.0,2376.218994140625,1.0,280.3929443359375,283.22760009765625,293.058837890625,296.1331481933594,293.1499938964844,293.1499938964844,280.3500061035156,36203.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937427580356598,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.12060546875,0.0,1941.7047119140625,1895.4371337890625,0.0,3749.028564453125,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114940524101257,0.3257996141910553,0.2964867949485779,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.550537109375,0.8928084969520569,0.4391564130783081,0.418857216835022,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772249817848206,0.4167757928371429,0.2938250601291656,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.853063702583313,0.3827826082706451,0.3657555878162384,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7436949610710144,0.2499559819698333,1.140872597694397,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.5727337002754211,1.0,1.0,0.0,1.0,-3.020782947540283,3.020775556564331,7.332251698244363e-06,2.331337213516236,0.9877049922943116,0.9877049922943116,0.0,152.19020080566406,152.0,47220.3515625,-0.0,2359.5615234375,1.0,280.3557434082031,283.1925354003906,293.0718994140625,296.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406920075416564,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.0571351367616444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.6357421875,0.0,1934.8936767578125,1895.4371337890625,0.0,3778.7353515625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.322076678276062,0.2933445274829864,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437230110168,0.4350687563419342,0.4152237176895141,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792867958545685,0.3626708984375,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980784416198,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.197927970992168e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.8671875,-0.0,2325.8271484375,1.0,280.055908203125,282.989990234375,293.1437072753906,296.2750549316406,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511218070983888,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.65185546875,0.0,1915.366943359375,1895.4371337890625,0.0,3873.062744140625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.322076678276062,0.2933445274829864,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831437230110168,0.4350687563419342,0.4152237176895141,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678058981895447,0.4127773642539978,0.2912012636661529,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444660902023315,0.3792867958545685,0.3626708984375,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362287640571594,0.2473980784416198,1.1303499937057495,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710802674293518,1.0,1.0,0.0,1.0,-2.993125915527344,2.9931187629699707,7.197927970992168e-06,2.309701442718506,0.9784033298492432,0.9784033298492432,0.0,155.41189575195312,155.0,48642.8671875,-0.0,2325.8271484375,1.0,280.055908203125,282.989990234375,293.1437072753906,296.2750549316406,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511218070983888,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.65185546875,0.0,1915.366943359375,1895.4371337890625,0.0,3873.062744140625,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311595916748,0.3182778060436249,0.2901313304901123,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308690428733825,0.4114815294742584,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756891787052154,0.3594873547554016,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691559791565,1.1194943189620972,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356990814209,1.0,1.0,0.0,1.0,-2.964640855789185,2.96463394165039,7.060899861244252e-06,2.287426471710205,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.92529296875,1.0,279.75604248046875,282.7882385253906,293.211181640625,296.4285583496094,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605945944786072,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.91259765625,0.0,1886.4830322265625,1895.4371337890625,0.0,3957.88427734375,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.793311595916748,0.3182778060436249,0.2901313304901123,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.8738819360733032,0.4308690428733825,0.4114815294742584,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588419556617737,0.4086701571941376,0.2884994447231293,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363030552864075,0.3756891787052154,0.3594873547554016,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691559791565,1.1194943189620972,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693356990814209,1.0,1.0,0.0,1.0,-2.964640855789185,2.96463394165039,7.060899861244252e-06,2.287426471710205,0.9666681289672852,0.9666681289672852,0.0,158.59849548339844,158.0,49972.08203125,-0.0,2290.92529296875,1.0,279.75604248046875,282.7882385253906,293.211181640625,296.4285583496094,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605945944786072,1.0,0.0,0.0,3.940610647201538,3.940637588500977,1.036144453792076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.91259765625,0.0,1886.4830322265625,1895.4371337890625,0.0,3957.88427734375,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845691442489624,0.31441730260849,0.2868586778640747,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265716075897217,0.4076429307460785,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.372002899646759,0.356216162443161,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816868543625,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168633460999,1.0,1.0,0.0,1.0,-2.935443878173828,2.935436964035034,6.921834028617013e-06,2.264603853225708,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.3671875,-0.0,2255.1171875,1.0,279.4562072753906,282.5884094238281,293.2734680175781,296.5711669921875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691513180732728,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.544921875,0.0,1846.992919921875,1895.4371337890625,0.0,4033.728759765625,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845691442489624,0.31441730260849,0.2868586778640747,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.8650339841842651,0.4265716075897217,0.4076429307460785,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503230810165405,0.4044689536094665,0.2857289016246795,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284955024719238,0.372002899646759,0.356216162443161,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816868543625,1.1083577871322632,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675168633460999,1.0,1.0,0.0,1.0,-2.935443878173828,2.935436964035034,6.921834028617013e-06,2.264603853225708,0.952511727809906,0.952511727809906,0.0,161.7500762939453,161.0,51197.3671875,-0.0,2255.1171875,1.0,279.4562072753906,282.5884094238281,293.2734680175781,296.5711669921875,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691513180732728,1.0,0.0,0.0,3.90814471244812,3.90817141532898,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.544921875,0.0,1846.992919921875,1895.4371337890625,0.0,4033.728759765625,0.9637821912765504,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518955230713,0.310511976480484,0.2835406959056854,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221935272216797,0.403722882270813,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436645030975,0.3528711199760437,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790261268616,0.239349752664566,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056715965271,2.9056646823883057,6.781475349271204e-06,2.241341352462769,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34765625,-0.0,2218.6787109375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768324494361876,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.20263671875,0.0,1795.511962890625,1895.4371337890625,0.0,4101.12890625,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518955230713,0.310511976480484,0.2835406959056854,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566059470176697,0.4221935272216797,0.403722882270813,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422273397445679,0.4001912772655487,0.2829009890556335,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209380507469177,0.3682436645030975,0.3528711199760437,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151790261268616,0.239349752664566,1.097000002861023,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417012214661,1.0,1.0,0.0,1.0,-2.9056715965271,2.9056646823883057,6.781475349271204e-06,2.241341352462769,0.9359633922576904,0.9359633922576904,0.0,164.8647918701172,149.0,52307.34765625,-0.0,2218.6787109375,1.0,279.1564636230469,282.39178466796875,293.3298034667969,296.7013854980469,293.1499938964844,293.1499938964844,278.8500061035156,37183.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768324494361876,1.0,0.0,0.0,3.865283489227295,3.865309715270996,9.969099892259692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.20263671875,0.0,1795.511962890625,1895.4371337890625,0.0,4101.12890625,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749701738357544,0.3085705041885376,0.2818225026130676,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.8556316494941711,0.4199993908405304,0.4016822576522827,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.841263473033905,0.398050308227539,0.2814321517944336,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200632333755493,0.3663599491119385,0.3511151969432831,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142478227615356,0.2379868626594543,1.0909125804901123,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628058910369873,1.0,1.0,0.0,1.0,-2.889962673187256,2.889955997467041,6.708075488859322e-06,2.229102373123169,0.9261948466300964,0.9261948466300964,0.0,163.91122436523438,149.0,53307.5234375,-0.0,2186.883056640625,1.0,278.89605712890625,282.23016357421875,293.3773498535156,296.8661193847656,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982447862625122,1.0,0.0,0.0,3.839521169662476,3.8395471572875977,9.836653589445632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.18505859375,0.0,1765.1038818359375,1895.4371337890625,0.0,4149.96484375,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751634120941162,0.3066042959690094,0.279973953962326,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561555743217468,0.4177678525447845,0.3995022475719452,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417150378227234,0.3958734571933746,0.279855340719223,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205613493919373,0.3644434511661529,0.3492317795753479,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529985427856,0.2366051971912384,1.084370255470276,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319369316101,1.0,1.0,0.0,1.0,-2.873098611831665,2.87309193611145,6.62969478071318e-06,2.215950965881348,0.917041540145874,0.917041540145874,0.0,161.6810302734375,137.0,53261.31640625,-0.0,2147.17041015625,1.0,278.8567810058594,282.1986694335937,293.3791809082031,296.81640625,293.1499938964844,293.1499938964844,278.54998779296875,37519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836369752883912,1.0,0.0,0.0,3.8100879192352295,3.810113668441773,9.686419844001648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.423828125,0.0,1730.538330078125,1895.4371337890625,0.0,4160.2568359375,0.942115843296051,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789134979248047,0.3027561008930206,0.2763077020645141,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133482575416565,0.3951263725757599,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555461883545,0.345443457365036,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042574167251,1.0711727142333984,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127310752869,1.0,1.0,0.0,1.0,-2.8392269611358643,2.8392205238342285,6.473641406046227e-06,2.189528703689575,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.7421875,0.0,2056.406494140625,1.0,278.5572509765625,282.01190185546875,293.420654296875,296.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894863367080688,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420951745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.94287109375,0.0,1650.553466796875,1895.4371337890625,0.0,4210.62158203125,0.926716923713684,1.0,0.0,3.0,1.0,0.0
