time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789134979248047,0.3027561008930206,0.2763077020645141,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4696960449219,0.8607717752456665,0.4133482575416565,0.3951263725757599,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460192680358887,0.3915721774101257,0.2767021954059601,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247902989387512,0.3606555461883545,0.345443457365036,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591821670532,0.2339042574167251,1.0711727142333984,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127310752869,1.0,1.0,0.0,1.0,-2.8392269611358643,2.8392205238342285,6.473641406046227e-06,2.189528703689575,0.8958082795143127,0.8958082795143127,0.0,154.67286682128906,125.0,54055.7421875,0.0,2056.406494140625,1.0,278.5572509765625,282.01190185546875,293.420654296875,296.913818359375,293.1499938964844,293.1499938964844,278.8500061035156,37914.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894863367080688,1.0,0.0,0.0,3.7402191162109375,3.740244388580322,9.334420951745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.94287109375,0.0,1650.553466796875,1895.4371337890625,0.0,4210.62158203125,0.926716923713684,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886000871658325,0.3005977272987366,0.2735394835472107,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715163469314575,0.4104827642440796,0.3915819823741913,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889421820640564,0.2742247879505157,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582610785961151,0.3423873484134674,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423607110977,1.060423493385315,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120548725128174,2.8120486736297607,6.349367595248623e-06,2.168135643005371,0.8805506229400635,0.8805506229400635,0.0,144.67672729492188,113.0,52459.0,0.0,1964.033935546875,1.0,278.8425598144531,282.25537109375,293.3878173828125,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750367403030396,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975409286904323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.22802734375,0.0,1567.32421875,1895.4371337890625,0.0,4085.4326171875,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.7886000871658325,0.3005977272987366,0.2735394835472107,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715163469314575,0.4104827642440796,0.3915819823741913,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562517762184143,0.3889421820640564,0.2742247879505157,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.8344215154647827,0.3582610785961151,0.3423873484134674,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296676635742,0.2322423607110977,1.060423493385315,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713055610657,1.0,1.0,0.0,1.0,-2.8120548725128174,2.8120486736297607,6.349367595248623e-06,2.168135643005371,0.8805506229400635,0.8805506229400635,0.0,144.67672729492188,113.0,52459.0,0.0,1964.033935546875,1.0,278.8425598144531,282.25537109375,293.3878173828125,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750367403030396,1.0,0.0,0.0,3.6675875186920166,3.667612075805664,8.975409286904323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.22802734375,0.0,1567.32421875,1895.4371337890625,0.0,4085.4326171875,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056742548942566,0.299905925989151,0.2722232043743133,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091357290744781,0.389559805393219,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308616638184,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572724759578705,0.3407192528247833,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771017551422,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.797892570495605,2.7978861331939697,6.284933533606818e-06,2.15692138671875,0.8686907887458801,0.8686907887458801,0.0,132.4885711669922,101.0,50960.8984375,0.0,1883.253662109375,1.0,279.1416320800781,282.5184020996094,293.4085693359375,296.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96005117893219,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648919447296066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.1826171875,0.0,1491.669921875,1895.4371337890625,0.0,3953.042236328125,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056742548942566,0.299905925989151,0.2722232043743133,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.890132486820221,0.4091357290744781,0.389559805393219,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742308616638184,0.3878389596939087,0.2729040384292602,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510940670967102,0.3572724759578705,0.3407192528247833,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196692466736,0.2317771017551422,1.0549756288528442,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045216560364,1.0,1.0,0.0,1.0,-2.797892570495605,2.7978861331939697,6.284933533606818e-06,2.15692138671875,0.8686907887458801,0.8686907887458801,0.0,132.4885711669922,101.0,50960.8984375,0.0,1883.253662109375,1.0,279.1416320800781,282.5184020996094,293.4085693359375,296.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96005117893219,1.0,0.0,0.0,3.600263357162476,3.6002871990203857,8.648919447296066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.1826171875,0.0,1491.669921875,1895.4371337890625,0.0,3953.042236328125,0.8954556584358215,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272882699966431,0.2999188899993896,0.2716298997402191,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086011052131653,0.3883965313434601,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088989734649,0.2721934914588928,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.3570569157600403,0.3398624956607818,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320492714643478,1.0531067848205566,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008062362671,1.0,1.0,0.0,1.0,-2.7916455268859863,2.7916393280029297,6.256515462155221e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.17578125,0.0,1812.20849609375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.56170654296875,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470319151878356,1.0,0.0,0.0,3.542057037353516,3.542080402374268,8.371521857952757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.77734375,0.0,1427.4620361328125,1895.4371337890625,0.0,3836.18408203125,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272882699966431,0.2999188899993896,0.2716298997402191,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163910150527954,0.4086011052131653,0.3883965313434601,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.899170458316803,0.3875088989734649,0.2721934914588928,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746249675750732,0.3570569157600403,0.3398624956607818,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.7603115439414978,0.2320492714643478,1.0531067848205566,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008062362671,1.0,1.0,0.0,1.0,-2.7916455268859863,2.7916393280029297,6.256515462155221e-06,2.151928424835205,0.8599807620048523,0.8599807620048523,0.0,119.6199951171875,89.0,49544.17578125,0.0,1812.20849609375,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.56170654296875,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470319151878356,1.0,0.0,0.0,3.542057037353516,3.542080402374268,8.371521857952757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.77734375,0.0,1427.4620361328125,1895.4371337890625,0.0,3836.18408203125,0.882342517375946,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398947715759277,0.3000634014606476,0.2714570462703705,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336305856704712,0.408505380153656,0.3879821598529815,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148872494697572,0.387501984834671,0.2719495296478271,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891441226005554,0.35711470246315,0.3395974040031433,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.772842288017273,0.2323544025421142,1.0529885292053225,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.5177195072174072,1.0,1.0,0.0,1.0,-2.7901840209960938,2.790177583694458,6.249847501749173e-06,2.150747060775757,0.8572710752487183,0.8572710752487183,0.0,113.1819305419922,89.0,48393.69921875,0.0,1779.326904296875,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.430908203125,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391171336174012,1.0,0.0,0.0,3.516976833343506,3.5169999599456787,8.253389296442037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.06640625,0.0,1399.98046875,1895.4371337890625,0.0,3764.4140625,0.8766959309577942,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549357652664185,0.3003272712230682,0.271433562040329,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531681537628174,0.4085429608821869,0.3877335786819458,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346219897270204,0.387624591588974,0.2718291580677032,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.9062327146530152,0.3572980463504791,0.3394851684570312,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877282500267029,0.2327764630317688,1.0534940958023071,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.513469398021698,1.0,1.0,0.0,1.0,-2.7901830673217773,2.7901768684387207,6.249746093089925e-06,2.1507015228271484,0.8542702198028564,0.8542702198028564,0.0,106.67980194091795,77.0,48172.84765625,0.0,1748.3929443359375,1.0,279.7406616210937,283.0287170410156,293.4495544433594,296.4942932128906,293.1499938964844,293.1499938964844,280.04998779296875,37213.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355266094207764,1.0,0.0,0.0,3.495548725128174,3.4955713748931885,8.153123189913458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.638671875,0.0,1376.7239990234375,1895.4371337890625,0.0,3731.69189453125,0.8717874884605408,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939942717552185,0.3009896874427795,0.271491527557373,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087957441806793,0.387395977973938,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641333580016,0.3880306184291839,0.2716895639896393,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.3578355312347412,0.3394188582897186,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337985187768936,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791834831237793,2.7918286323547363,6.257056156755425e-06,2.15193247795105,0.8513816595077515,0.8513816595077515,0.0,93.85647583007812,95.0,46826.60546875,0.0,1689.8626708984375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.41583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249504208564758,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997908255674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.30615234375,0.0,1340.15234375,1895.4371337890625,0.0,3634.771728515625,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939942717552185,0.3009896874427795,0.271491527557373,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.993090033531189,0.4087957441806793,0.387395977973938,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641333580016,0.3880306184291839,0.2716895639896393,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9529571533203124,0.3578355312347412,0.3394188582897186,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467838287354,0.2337985187768936,1.0553561449050903,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791834831237793,2.7918286323547363,6.257056156755425e-06,2.15193247795105,0.8513816595077515,0.8513816595077515,0.0,93.85647583007812,95.0,46826.60546875,0.0,1689.8626708984375,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.41583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249504208564758,1.0,0.0,0.0,3.462115526199341,3.4621379375457764,7.997908255674702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.30615234375,0.0,1340.15234375,1895.4371337890625,0.0,3634.771728515625,0.8641079664230347,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987646102905273,0.3017880320549011,0.2721433937549591,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092477262020111,0.3877381384372711,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830180406570436,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559129714966,0.3400177359580993,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945157766342,1.0603506565093994,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066393613815308,1.0,1.0,0.0,1.0,-2.800162076950073,2.800155639648437,6.294343165791361e-06,2.1583075523376465,0.8511965870857239,0.8511965870857239,0.0,93.06434631347656,113.0,45533.12890625,0.0,1698.6002197265625,1.0,280.33990478515625,283.4967346191406,293.4385681152344,296.32623291015625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149659872055054,1.0,0.0,0.0,3.442293882369995,3.442316055297852,7.906589303274814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5,0.0,1317.6827392578125,1895.4371337890625,0.0,3542.630859375,0.8594321608543396,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8987646102905273,0.3017880320549011,0.2721433937549591,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965723752975464,0.4092477262020111,0.3877381384372711,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830180406570436,0.3886130452156067,0.2720371186733246,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580438137054444,0.3585559129714966,0.3400177359580993,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.828218936920166,0.2349945157766342,1.0603506565093994,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066393613815308,1.0,1.0,0.0,1.0,-2.800162076950073,2.800155639648437,6.294343165791361e-06,2.1583075523376465,0.8511965870857239,0.8511965870857239,0.0,93.06434631347656,113.0,45533.12890625,0.0,1698.6002197265625,1.0,280.33990478515625,283.4967346191406,293.4385681152344,296.32623291015625,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149659872055054,1.0,0.0,0.0,3.442293882369995,3.442316055297852,7.906589303274814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.5,0.0,1317.6827392578125,1895.4371337890625,0.0,3542.630859375,0.8594321608543396,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769078850746155,0.3024353384971618,0.2730309963226318,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096106290817261,0.3883905410766601,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904784202575,0.2726012170314789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.359173834323883,0.3409146964550018,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576093196869,1.0666526556015017,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342239379883,2.811335802078247,6.344910616462585e-06,2.167018413543701,0.8535687923431396,0.8535687923431396,0.0,100.19854736328124,131.0,44256.875,-0.0,1749.6937255859375,1.0,280.6397399902344,283.71435546875,293.4142150878906,296.2265014648437,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053580164909364,1.0,0.0,0.0,3.436043739318848,3.436065673828125,7.877903271946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.7939453125,0.0,1308.925048828125,1895.4371337890625,0.0,3453.4755859375,0.8577620387077332,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769078850746155,0.3024353384971618,0.2730309963226318,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765504002571106,0.4096106290817261,0.3883905410766601,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.960331380367279,0.3890904784202575,0.2726012170314789,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9323770999908448,0.359173834323883,0.3409146964550018,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102862238883972,0.2360576093196869,1.0666526556015017,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205320358276,1.0,1.0,0.0,1.0,-2.811342239379883,2.811335802078247,6.344910616462585e-06,2.167018413543701,0.8535687923431396,0.8535687923431396,0.0,100.19854736328124,131.0,44256.875,-0.0,1749.6937255859375,1.0,280.6397399902344,283.71435546875,293.4142150878906,296.2265014648437,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053580164909364,1.0,0.0,0.0,3.436043739318848,3.436065673828125,7.877903271946707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.7939453125,0.0,1308.925048828125,1895.4371337890625,0.0,3453.4755859375,0.8577620387077332,1.0,0.0,3.0,1.0,0.0
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472630977630615,0.3028590381145477,0.2738814949989319,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097825586795807,0.3890423774719238,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689811229706,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595802783966064,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553429841995,1.0726385116577148,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.822066307067871,2.822059869766236,6.393690000550123e-06,2.175412893295288,0.8583062291145325,0.8583062291145325,0.0,112.10608673095705,149.0,42968.2265625,-0.0,1823.4432373046875,1.0,280.93975830078125,283.9198303222656,293.3797607421875,296.1159973144531,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957355618476868,1.0,0.0,0.0,3.442649602890014,3.442671537399292,7.908223551567062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.88134765625,0.0,1313.109375,1895.4371337890625,0.0,3363.80224609375,0.8589566349983215,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472630977630615,0.3028590381145477,0.2738814949989319,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413347244262696,0.4097825586795807,0.3890423774719238,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230498671531676,0.3893689811229706,0.2731576859951019,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968288898468018,0.3595802783966064,0.3417923748493194,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524972915649,0.2368553429841995,1.0726385116577148,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.822066307067871,2.822059869766236,6.393690000550123e-06,2.175412893295288,0.8583062291145325,0.8583062291145325,0.0,112.10608673095705,149.0,42968.2265625,-0.0,1823.4432373046875,1.0,280.93975830078125,283.9198303222656,293.3797607421875,296.1159973144531,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957355618476868,1.0,0.0,0.0,3.442649602890014,3.442671537399292,7.908223551567062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.88134765625,0.0,1313.109375,1895.4371337890625,0.0,3363.80224609375,0.8589566349983215,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330338597297668,0.3030006289482116,0.2742633521556854,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217158555984496,0.4098062813282013,0.3893341720104217,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.9044767022132874,0.3894434571266174,0.2734068036079407,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804168105125427,0.3597160875797272,0.3421942889690399,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688435316085815,0.237170472741127,1.075409770011902,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782678604126,1.0,1.0,0.0,1.0,-2.8269896507263184,2.8269832134246826,6.416182259272318e-06,2.1792829036712646,0.8619970679283142,0.8619970679283142,0.0,119.23651885986328,149.0,41854.6640625,-0.0,1865.50537109375,1.0,281.19287109375,284.0726623535156,293.33673095703125,295.9613952636719,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887626528739929,1.0,0.0,0.0,3.450221538543701,3.4502434730529785,7.943049240566324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.662109375,0.0,1319.4622802734375,1895.4371337890625,0.0,3298.634033203125,0.8605391979217529,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312090873718,0.3031625151634216,0.2747111022472381,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.9041042923927308,0.4098503589630127,0.3896901607513428,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886138200759888,0.3895403444766998,0.2737085223197937,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8653445243835449,0.3598642349243164,0.3426480591297149,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562553882598877,0.2374764680862426,1.0782721042633057,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725214004517,1.0,1.0,0.0,1.0,-2.832304000854492,2.8322975635528564,6.440489414671902e-06,2.18345308303833,0.8652635812759399,0.8652635812759399,0.0,126.81363677978516,167.0,41661.85546875,-0.0,1910.4923095703125,1.0,281.239990234375,284.11474609375,293.3362731933594,295.9953308105469,293.1499938964844,293.1499938964844,281.54998779296875,35492.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858814835548401,1.0,0.0,0.0,3.461066484451294,3.4610886573791504,7.993061785782629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.6845703125,0.0,1329.3504638671875,1895.4371337890625,0.0,3271.671142578125,0.8627988696098328,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945134043693542,0.3033967912197113,0.2755323350429535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.409861296415329,0.390341192483902,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896526098251343,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600750565528869,0.3434909880161285,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771918058395,1.0836225748062134,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.8421742916107178,6.485860467364546e-06,2.191236734390259,0.8743215799331665,0.8743215799331665,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.467529296875,1.0,281.5401306152344,284.3006896972656,293.284912109375,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756754994392395,1.0,0.0,0.0,3.490065097808838,3.4900872707366943,8.127562978188507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.90478515625,0.0,1356.7620849609375,1895.4371337890625,0.0,3176.041015625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945134043693542,0.3033967912197113,0.2755323350429535,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748557567596436,0.409861296415329,0.390341192483902,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.3896526098251343,0.2742602527141571,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390673995018005,0.3600750565528869,0.3434909880161285,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.734371542930603,0.2379771918058395,1.0836225748062134,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.8421742916107178,6.485860467364546e-06,2.191236734390259,0.8743215799331665,0.8743215799331665,0.0,143.15017700195312,170.0,40334.38671875,-0.0,2005.467529296875,1.0,281.5401306152344,284.3006896972656,293.284912109375,295.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756754994392395,1.0,0.0,0.0,3.490065097808838,3.4900872707366943,8.127562978188507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.90478515625,0.0,1356.7620849609375,1895.4371337890625,0.0,3176.041015625,0.869030237197876,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.779816210269928,0.3036085963249206,0.2761254012584686,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098522365093231,0.3907584249973297,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439837455749,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043931961059,1.0876115560531616,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493566513061523,6.519157977891155e-06,2.196989059448242,0.885364294052124,0.885364294052124,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.982421875,1.0,281.8404846191406,284.4786682128906,293.2258605957031,295.7255554199219,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86495041847229,1.0,0.0,0.0,3.528287649154663,3.5283102989196777,8.306561198878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.47412109375,0.0,1394.4454345703125,1895.4371337890625,0.0,3075.440185546875,0.8773603439331055,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.779816210269928,0.3036085963249206,0.2761254012584686,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587743043899536,0.4098522365093231,0.3907584249973297,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897439837455749,0.2746384143829345,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.824822187423706,0.3602524101734161,0.3440863192081451,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224411368370056,0.2384043931961059,1.0876115560531616,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493566513061523,6.519157977891155e-06,2.196989059448242,0.885364294052124,0.885364294052124,0.0,154.21595764160156,158.0,38959.94921875,-0.0,2070.982421875,1.0,281.8404846191406,284.4786682128906,293.2258605957031,295.7255554199219,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86495041847229,1.0,0.0,0.0,3.528287649154663,3.5283102989196777,8.306561198878626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.47412109375,0.0,1394.4454345703125,1895.4371337890625,0.0,3075.440185546875,0.8773603439331055,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784175872802734,0.3038720190525055,0.2763914465904236,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788201808929,0.3908203840255737,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696601390838,0.2747529149055481,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584038257599,0.3443186283111572,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272881507873,1.0897200107574463,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534987733175512e-06,2.1997945308685303,0.8982798457145691,0.8982798457145691,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.3515625,1.0,282.140869140625,284.64971923828125,293.1593017578125,295.5747985839844,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534558415412903,1.0,0.0,0.0,3.5742290019989014,3.574252128601074,8.524286840838613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.5830078125,0.0,1441.4019775390625,1895.4371337890625,0.0,2967.648681640625,0.8874650597572327,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784175872802734,0.3038720190525055,0.2763914465904236,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570645451545715,0.4098788201808929,0.3908203840255737,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.843533992767334,0.3898696601390838,0.2747529149055481,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233962655067444,0.3604584038257599,0.3443186283111572,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.721470296382904,0.2388272881507873,1.0897200107574463,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534987733175512e-06,2.1997945308685303,0.8982798457145691,0.8982798457145691,0.0,155.61610412597656,146.0,37524.50390625,-0.0,2083.3515625,1.0,282.140869140625,284.64971923828125,293.1593017578125,295.5747985839844,293.1499938964844,293.1499938964844,282.45001220703125,34759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534558415412903,1.0,0.0,0.0,3.5742290019989014,3.574252128601074,8.524286840838613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.5830078125,0.0,1441.4019775390625,1895.4371337890625,0.0,2967.648681640625,0.8874650597572327,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845404744148254,0.3042353391647339,0.2765245735645294,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099827408790588,0.3907214999198913,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745809078216,0.274750143289566,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607335984706878,0.3443830907344818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982691526413,1.090925931930542,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854278802871704,2.8542723655700684,6.542598839587299e-06,2.201198101043701,0.9130138158798218,0.9130138158798218,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.487548828125,1.0,282.4413452148437,284.816650390625,293.0858764648437,295.413818359375,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409618735313416,1.0,0.0,0.0,3.6263794898986816,3.6264028549194336,8.774851494308678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4267578125,0.0,1496.5838623046875,1895.4371337890625,0.0,2850.70361328125,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845404744148254,0.3042353391647339,0.2765245735645294,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633648157119751,0.4099827408790588,0.3907214999198913,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118187904358,0.3900745809078216,0.274750143289566,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292163610458374,0.3607335984706878,0.3443830907344818,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770767211914,0.2392982691526413,1.090925931930542,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.9635314941406,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854278802871704,2.8542723655700684,6.542598839587299e-06,2.201198101043701,0.9130138158798218,0.9130138158798218,0.0,151.20497131347656,134.0,36040.74609375,-0.0,2064.487548828125,1.0,282.4413452148437,284.816650390625,293.0858764648437,295.413818359375,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409618735313416,1.0,0.0,0.0,3.6263794898986816,3.6264028549194336,8.774851494308678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.4267578125,0.0,1496.5838623046875,1895.4371337890625,0.0,2850.70361328125,0.8990140557289124,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891018986701965,0.3039432168006897,0.2764107882976532,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681971430778503,0.409604012966156,0.3904939889907837,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428612709045,0.3897013068199157,0.2746041119098663,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.833601176738739,0.3604879379272461,0.344252735376358,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.730675995349884,0.2392706573009491,1.0909487009048462,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750700950623,1.0,1.0,0.0,1.0,-2.8535711765289307,2.853564500808716,6.539743480971083e-06,2.2008275985717773,0.9173596501350404,0.9173596501350404,0.0,147.8672332763672,134.0,37016.5703125,-0.0,2047.0675048828125,1.0,282.1988220214844,284.6432189941406,293.13824462890625,295.6092834472656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495080471038818,1.0,0.0,0.0,3.651122331619263,3.651146173477173,8.895002565623145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.83251953125,0.0,1524.484130859375,1895.4371337890625,0.0,2930.663330078125,0.904563307762146,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931819558143616,0.3030973672866821,0.2757399976253509,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727277517318726,0.4087000787258148,0.3897275030612945,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.8585417866706848,0.3887749016284942,0.2740278542041778,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376943469047546,0.3597625195980072,0.3436369001865387,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7342807054519653,0.2388801276683807,1.089314341545105,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.848454713821411,2.8484480381011963,6.51669324724935e-06,2.1970534324646,0.921742856502533,0.921742856502533,0.0,144.45330810546875,122.0,36993.1015625,-0.0,2022.0416259765625,1.0,282.1576538085937,284.5711669921875,293.114013671875,295.564453125,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560030460357666,1.0,0.0,0.0,3.673038244247437,3.673062086105346,9.002106935440679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.0576171875,0.0,1549.7318115234375,1895.4371337890625,0.0,2991.525390625,0.909570038318634,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612326622009,0.2734021842479706,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986902236938,0.3871358036994934,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488651275635,0.357380211353302,0.3414188921451568,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259663581848,1.0822538137435913,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381710529327393,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.4287460190826096e-06,2.182332992553711,0.926740825176239,0.926740825176239,0.0,136.98573303222656,110.0,37820.01171875,-0.0,1954.354248046875,1.0,281.8578796386719,284.30157470703125,293.0517578125,295.5769348144531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736280202865601,1.0,0.0,0.0,3.7090110778808594,3.709035634994507,9.179300377581968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.15380859375,0.0,1592.6549072265625,1895.4371337890625,0.0,3156.840087890625,0.9178255796432496,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014096021652222,0.3004612326622009,0.2734021842479706,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822287321090698,0.4058986902236938,0.3871358036994934,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675408959388733,0.3859290480613708,0.2720804512500763,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462488651275635,0.357380211353302,0.3414188921451568,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416397333145142,0.2373259663581848,1.0822538137435913,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381710529327393,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.4287460190826096e-06,2.182332992553711,0.926740825176239,0.926740825176239,0.0,136.98573303222656,110.0,37820.01171875,-0.0,1954.354248046875,1.0,281.8578796386719,284.30157470703125,293.0517578125,295.5769348144531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736280202865601,1.0,0.0,0.0,3.7090110778808594,3.709035634994507,9.179300377581968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.15380859375,0.0,1592.6549072265625,1895.4371337890625,0.0,3156.840087890625,0.9178255796432496,1.0,0.0,3.0,1.0,0.0
