time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035160064697,0.2970945239067077,0.2702539265155792,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022371470928192,0.3835833072662353,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822631537914276,0.2694441378116607,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852144241333,0.3541721403598785,0.3382836282253265,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320369005203,1.0713635683059692,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.800970554351806,6.302161182247801e-06,2.1608452796936035,0.9281468987464904,0.9281468987464904,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.500244140625,1.0,281.5576477050781,284.0286865234375,292.95556640625,295.52886962890625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878406286239624,1.0,0.0,0.0,3.73307204246521,3.733096837997437,9.298781264988064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.01708984375,0.0,1622.8173828125,1895.4371337890625,0.0,3290.0078125,0.9234381318092346,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107035160064697,0.2970945239067077,0.2702539265155792,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933247923851013,0.4022371470928192,0.3835833072662353,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781285285949707,0.3822631537914276,0.2694441378116607,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562852144241333,0.3541721403598785,0.3382836282253265,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494718551636,0.2350320369005203,1.0713635683059692,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.800970554351806,6.302161182247801e-06,2.1608452796936035,0.9281468987464904,0.9281468987464904,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.500244140625,1.0,281.5576477050781,284.0286865234375,292.95556640625,295.52886962890625,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878406286239624,1.0,0.0,0.0,3.73307204246521,3.733096837997437,9.298781264988064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.01708984375,0.0,1622.8173828125,1895.4371337890625,0.0,3290.0078125,0.9234381318092346,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215277791023254,0.2933248579502105,0.2666649222373962,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050308227539,0.3794481158256531,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.378108412027359,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504571616649627,0.334583431482315,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322600930929184,1.057958722114563,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637979539577e-06,2.135136365890503,0.9259607195854188,0.9259607195854188,0.0,119.36865997314452,86.0,39037.83203125,-0.0,1774.0120849609375,1.0,281.25750732421875,283.75555419921875,292.85430908203125,295.4618835449219,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989142775535583,1.0,0.0,0.0,3.744467258453369,3.744492053985596,9.355636620966834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.47509765625,0.0,1638.69091796875,1895.4371337890625,0.0,3393.46142578125,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215277791023254,0.2933248579502105,0.2666649222373962,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071003794670104,0.398050308227539,0.3794481158256531,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913295865058899,0.378108412027359,0.2664056420326233,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688564300537109,0.3504571616649627,0.334583431482315,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.760459840297699,0.2322600930929184,1.057958722114563,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637979539577e-06,2.135136365890503,0.9259607195854188,0.9259607195854188,0.0,119.36865997314452,86.0,39037.83203125,-0.0,1774.0120849609375,1.0,281.25750732421875,283.75555419921875,292.85430908203125,295.4618835449219,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989142775535583,1.0,0.0,0.0,3.744467258453369,3.744492053985596,9.355636620966834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.47509765625,0.0,1638.69091796875,1895.4371337890625,0.0,3393.46142578125,0.9262207746505736,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348094820976257,0.2892946898937225,0.262797862291336,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935048282146454,0.3749227821826935,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848694562911987,0.3464002907276153,0.3305094242095947,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681617498397,1.042870283126831,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.9201948642730712,0.9201948642730712,0.0,109.50191497802734,74.0,39464.8359375,-0.0,1672.3870849609375,1.0,280.9574584960937,283.4838562011719,292.7542724609375,295.3881530761719,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079414010047911,1.0,0.0,0.0,3.742535591125488,3.742560625076294,9.345987450615212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.59326171875,0.0,1639.2069091796875,1895.4371337890625,0.0,3477.489013671875,0.926023244857788,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348094820976257,0.2892946898937225,0.262797862291336,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259610772132874,0.3935048282146454,0.3749227821826935,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080737829208374,0.3736186325550079,0.2630965113639831,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848694562911987,0.3464002907276153,0.3305094242095947,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.773728609085083,0.2291681617498397,1.042870283126831,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.9201948642730712,0.9201948642730712,0.0,109.50191497802734,74.0,39464.8359375,-0.0,1672.3870849609375,1.0,280.9574584960937,283.4838562011719,292.7542724609375,295.3881530761719,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079414010047911,1.0,0.0,0.0,3.742535591125488,3.742560625076294,9.345987450615212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.59326171875,0.0,1639.2069091796875,1895.4371337890625,0.0,3477.489013671875,0.926023244857788,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429694175720215,0.2872260212898254,0.2608248591423034,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.9376164674758912,0.3911463022232055,0.3725836873054504,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190800189971924,0.3712967038154602,0.2613941133022308,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.894648015499115,0.3442896604537964,0.3283967077732086,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818871140480042,0.2275471091270446,1.034959316253662,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094212532043,1.0,1.0,0.0,1.0,-2.711126804351806,2.711120843887329,5.904898898734245e-06,2.09180235862732,0.9154223799705504,0.9154223799705504,0.0,104.34825897216795,74.0,40123.078125,-0.0,1620.4642333984375,1.0,280.6988830566406,283.28692626953125,292.7289428710937,295.4501647949219,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142147302627563,1.0,0.0,0.0,3.736495971679688,3.736521005630493,9.315846796198456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.70751953125,0.0,1633.7083740234375,1895.4371337890625,0.0,3535.67578125,0.9247669577598572,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4083557128906,0.8520379662513733,0.2850774228572845,0.2587355375289917,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40753173828125,0.9500162601470948,0.3886919617652893,0.3701130151748657,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076538085937,0.9315041899681092,0.3688812851905823,0.2595917284488678,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078369140625,0.9054017066955566,0.3420897126197815,0.3261641263961792,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091796875,0.7908721566200256,0.2258530706167221,1.0266180038452148,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027099609375,1.0,0.4948627948760986,1.0,1.0,0.0,1.0,-2.690775156021118,2.69076943397522,5.816680641146377e-06,2.076148271560669,0.9108793139457704,0.9108793139457704,0.0,99.1845245361328,62.0,39784.26953125,-0.0,1567.6590576171875,1.0,280.6574401855469,283.2149353027344,292.6549987792969,295.3089294433594,293.1499938964844,293.1499938964844,280.3500061035156,36467.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156169295310974,1.0,0.0,0.0,3.726390600204468,3.7264156341552734,9.265525591217738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.232421875,0.0,1623.3990478515625,1895.4371337890625,0.0,3548.6552734375,0.922655999660492,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754725456237793,0.28071990609169,0.2545267641544342,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829315185548,0.3836691677570343,0.3650818169116974,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852599143982,0.3639507293701172,0.2559352815151214,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375816643238067,0.3216093480587005,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223769873380661,1.0095295906066897,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.898070752620697,0.898070752620697,0.0,88.56364440917969,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.55499267578125,295.2231140136719,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222156405448914,1.0,0.0,0.0,3.694733619689941,3.694758176803589,9.108765652854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.08984375,0.0,1590.22705078125,1895.4371337890625,0.0,3609.591552734375,0.9158464074134828,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754725456237793,0.28071990609169,0.2545267641544342,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775829315185548,0.3836691677570343,0.3650818169116974,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610852599143982,0.3639507293701172,0.2559352815151214,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349294900894164,0.3375816643238067,0.3216093480587005,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130081295967102,0.2223769873380661,1.0095295906066897,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.898070752620697,0.898070752620697,0.0,88.56364440917969,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.55499267578125,295.2231140136719,293.1499938964844,293.1499938964844,280.6499938964844,36887.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222156405448914,1.0,0.0,0.0,3.694733619689941,3.694758176803589,9.108765652854344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.08984375,0.0,1590.22705078125,1895.4371337890625,0.0,3609.591552734375,0.9158464074134828,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896838426589966,0.2777425646781921,0.2512542009353637,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911780953407288,0.3798832595348358,0.3609146475791931,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749573230743,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.3341755270957947,0.317838042974472,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196800857782364,0.9952496290206908,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.6150734424591064,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888110518455505,0.8888110518455505,0.0,82.58682250976562,83.0,37930.14453125,-0.0,1389.392333984375,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.83551025390625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024670124053956,1.0,0.0,0.0,3.658040761947632,3.6580650806427,8.928743682190543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.44482421875,0.0,1549.5838623046875,1895.4371337890625,0.0,3426.569580078125,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896838426589966,0.2777425646781921,0.2512542009353637,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911780953407288,0.3798832595348358,0.3609146475791931,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935374259948,0.3603749573230743,0.252979427576065,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.952155828475952,0.3341755270957947,0.317838042974472,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248630166053772,0.2196800857782364,0.9952496290206908,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.6150734424591064,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888110518455505,0.8888110518455505,0.0,82.58682250976562,83.0,37930.14453125,-0.0,1389.392333984375,1.0,280.6423645019531,283.1194763183594,292.36181640625,294.83551025390625,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024670124053956,1.0,0.0,0.0,3.658040761947632,3.6580650806427,8.928743682190543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.44482421875,0.0,1549.5838623046875,1895.4371337890625,0.0,3426.569580078125,0.9077332615852356,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766112923622131,0.2759836614131927,0.2495807558298111,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534893989563,0.3584110140800476,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580702543258667,0.2512893080711365,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.93660706281662,0.3319259285926819,0.3156125247478485,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163992404937,0.9870023727416992,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422506332397,5.411837264546193e-06,2.0026192665100098,0.8794769048690796,0.8794769048690796,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.3580322265625,1.0,280.9416809082031,283.3160400390625,292.2430114746094,294.5751953125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791770339012146,1.0,0.0,0.0,3.6180825233459473,3.6181063652038574,8.734744483263057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.36767578125,0.0,1505.91796875,1895.4371337890625,0.0,3208.867431640625,0.8988804817199707,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766112923622131,0.2759836614131927,0.2495807558298111,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790683388710022,0.3773534893989563,0.3584110140800476,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907276153564,0.3580702543258667,0.2512893080711365,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.93660706281662,0.3319259285926819,0.3156125247478485,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132426142692566,0.2179163992404937,0.9870023727416992,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.595427989959717,2.595422506332397,5.411837264546193e-06,2.0026192665100098,0.8794769048690796,0.8794769048690796,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.3580322265625,1.0,280.9416809082031,283.3160400390625,292.2430114746094,294.5751953125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791770339012146,1.0,0.0,0.0,3.6180825233459473,3.6181063652038574,8.734744483263057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.36767578125,0.0,1505.91796875,1895.4371337890625,0.0,3208.867431640625,0.8988804817199707,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620255470276,0.2747153043746948,0.2486687153577804,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754245936870575,0.356806993484497,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233613967895,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302263915538788,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516482830047,0.98241925239563,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.364441221900052e-06,1.9939138889312744,0.8705833554267883,0.8705833554267883,0.0,92.58887481689452,119.0,34106.87109375,-0.0,1392.9967041015625,1.0,281.2413330078125,283.51812744140625,292.148681640625,294.3609619140625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571540713310242,1.0,0.0,0.0,3.5765392780303955,3.5765626430511475,8.535309916624101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.93115234375,0.0,1461.1295166015625,1895.4371337890625,0.0,3002.317138671875,0.8896571397781372,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490620255470276,0.2747153043746948,0.2486687153577804,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472807049751282,0.3754245936870575,0.356806993484497,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286578297615052,0.3563233613967895,0.2502383291721344,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027412533760072,0.3302263915538788,0.3142340183258056,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.78676837682724,0.2166516482830047,0.98241925239563,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.364441221900052e-06,1.9939138889312744,0.8705833554267883,0.8705833554267883,0.0,92.58887481689452,119.0,34106.87109375,-0.0,1392.9967041015625,1.0,281.2413330078125,283.51812744140625,292.148681640625,294.3609619140625,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571540713310242,1.0,0.0,0.0,3.5765392780303955,3.5765626430511475,8.535309916624101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.93115234375,0.0,1461.1295166015625,1895.4371337890625,0.0,3002.317138671875,0.8896571397781372,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342424631118774,0.2741546034812927,0.2483344823122024,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.927087128162384,0.3745645582675934,0.3561696708202362,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561104774476,0.3555411994457245,0.249821588397026,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.885543942451477,0.329469233751297,0.3136985003948211,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.771940290927887,0.2161128669977188,0.9808778166770936,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805512130260467,1.0,1.0,0.0,1.0,-2.579808235168457,2.5798027515411377,5.347332717065001e-06,1.9907851219177248,0.8667999505996704,0.8667999505996704,0.0,98.01399230957033,119.0,32738.16015625,-0.0,1411.4285888671875,1.0,281.4964294433594,283.6780700683594,292.0769958496094,294.162109375,293.1499938964844,293.1499938964844,281.54998779296875,37110.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844260036945343,1.0,0.0,0.0,3.555237531661988,3.55526089668274,8.433940479335433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.59521484375,0.0,1438.3690185546875,1895.4371337890625,0.0,2881.54150390625,0.8849571943283081,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200663328170776,0.2736792266368866,0.2481385022401809,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.9076380729675292,0.3737984299659729,0.3556829392910003,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8915835618972778,0.3548536300659179,0.2495188117027282,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8690280318260193,0.3287965059280395,0.3132995069026947,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.7578813433647156,0.2156479358673095,0.9798839688301086,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77374267578125,1.0,0.4845493733882904,1.0,1.0,0.0,1.0,-2.576948881149292,2.576943635940552,5.335653895599535e-06,1.9886622428894043,0.8621305227279663,0.8621305227279663,0.0,104.11442565917967,137.0,32291.681640625,-0.0,1434.48291015625,1.0,281.541015625,283.7220458984375,292.05584716796875,294.1570129394531,293.1499938964844,293.1499938964844,281.8500061035156,37125.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362835645675659,1.0,0.0,0.0,3.534438371658325,3.534461498260498,8.335547931892506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.25341796875,0.0,1416.5126953125,1895.4371337890625,0.0,2807.012939453125,0.880304217338562,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412021636963,0.2727675437927246,0.2478289902210235,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746525645256042,0.3723410964012146,0.3548357784748077,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549640655517,0.2490013539791107,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275160789489746,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874683141708,0.9785420298576356,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437342643738,1.0,1.0,0.0,1.0,-2.572509288787842,2.5725038051605225,5.317641353030922e-06,1.9854140281677248,0.8541176915168762,0.8541176915168762,0.0,118.09359741210938,140.0,30512.03515625,-0.0,1489.9361572265625,1.0,281.8405456542969,283.9258117675781,291.959716796875,293.9530944824219,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156129717826843,1.0,0.0,0.0,3.492475748062134,3.4924983978271484,8.138794669321214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2431640625,0.0,1372.88427734375,1895.4371337890625,0.0,2614.9755859375,0.8709843754768372,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914412021636963,0.2727675437927246,0.2478289902210235,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746525645256042,0.3723410964012146,0.3548357784748077,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598266839981079,0.3535549640655517,0.2490013539791107,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392026424407959,0.3275160789489746,0.3126218616962433,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732714056968689,0.2147874683141708,0.9785420298576356,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938437342643738,1.0,1.0,0.0,1.0,-2.572509288787842,2.5725038051605225,5.317641353030922e-06,1.9854140281677248,0.8541176915168762,0.8541176915168762,0.0,118.09359741210938,140.0,30512.03515625,-0.0,1489.9361572265625,1.0,281.8405456542969,283.9258117675781,291.959716796875,293.9530944824219,293.1499938964844,293.1499938964844,282.1499938964844,37118.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156129717826843,1.0,0.0,0.0,3.492475748062134,3.4924983978271484,8.138794669321214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.2431640625,0.0,1372.88427734375,1895.4371337890625,0.0,2614.9755859375,0.8709843754768372,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719569206237793,0.2474487423896789,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710083365440368,0.3539428114891052,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263439834117889,0.3118827044963836,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261828899383,0.9768717885017396,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974600315094,1.0,1.0,0.0,1.0,-2.5674350261688232,2.567429780960083,5.29707995156059e-06,1.981695413589477,0.8465291261672974,0.8465291261672974,0.0,127.82194519042967,128.0,28744.365234375,-0.0,1525.73046875,1.0,282.14013671875,284.1279602050781,291.86065673828125,293.74755859375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943296432495117,1.0,0.0,0.0,3.451124906539917,3.451147079467773,7.947209041958558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.53125,0.0,1330.74462890625,1895.4371337890625,0.0,2419.699951171875,0.861806333065033,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743368744850159,0.2719569206237793,0.2474487423896789,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559483289718628,0.3710083365440368,0.3539428114891052,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420743942260742,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822418212890625,0.3263439834117889,0.3118827044963836,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182421088218689,0.2140261828899383,0.9768717885017396,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974600315094,1.0,1.0,0.0,1.0,-2.5674350261688232,2.567429780960083,5.29707995156059e-06,1.981695413589477,0.8465291261672974,0.8465291261672974,0.0,127.82194519042967,128.0,28744.365234375,-0.0,1525.73046875,1.0,282.14013671875,284.1279602050781,291.86065673828125,293.74755859375,293.1499938964844,293.1499938964844,282.45001220703125,37100.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943296432495117,1.0,0.0,0.0,3.451124906539917,3.451147079467773,7.947209041958558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.53125,0.0,1330.74462890625,1895.4371337890625,0.0,2419.699951171875,0.861806333065033,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117237091064,0.2712911963462829,0.2468628287315368,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.369816243648529,0.3528351187705993,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831496238708,0.2477647811174392,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252980709075928,0.3109149038791656,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840173482895,0.9740821123123168,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600478649139404,5.2670234254037496e-06,1.976177215576172,0.8393374085426331,0.8393374085426331,0.0,128.8180389404297,116.0,26980.486328125,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5409545898437,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718707323074341,1.0,0.0,0.0,3.410658359527588,3.410680294036865,7.761930191918509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.533203125,0.0,1290.3465576171875,1895.4371337890625,0.0,2217.468994140625,0.852834165096283,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718117237091064,0.2712911963462829,0.2468628287315368,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464172363281,0.369816243648529,0.3528351187705993,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393955230712891,0.3513831496238708,0.2477647811174392,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.819745659828186,0.3252980709075928,0.3109149038791656,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159011363983154,0.2133840173482895,0.9740821123123168,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.56005334854126,2.5600478649139404,5.2670234254037496e-06,1.976177215576172,0.8393374085426331,0.8393374085426331,0.0,128.8180389404297,116.0,26980.486328125,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.7603759765625,293.5409545898437,293.1499938964844,293.1499938964844,282.75,37074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718707323074341,1.0,0.0,0.0,3.410658359527588,3.410680294036865,7.761930191918509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.533203125,0.0,1290.3465576171875,1895.4371337890625,0.0,2217.468994140625,0.852834165096283,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777670681476593,0.2707972824573517,0.2462265938520431,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.3687821328639984,0.35166135430336,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260858535766,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.324396938085556,0.3098685145378113,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833681344986,0.9709032773971558,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.5519144535064697,2.551909208297729,5.23384323969367e-06,1.9700216054916384,0.8325514197349548,0.8325514197349548,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9739990234375,1.0,282.7392578125,284.5253295898437,291.6605834960937,293.3353881835937,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479214668273926,1.0,0.0,0.0,3.371307611465454,3.371329069137573,7.583855676784879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.99951171875,0.0,1251.85205078125,1895.4371337890625,0.0,2007.4959716796875,0.8441194295883179,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.777670681476593,0.2707972824573517,0.2462265938520431,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590812683105469,0.3687821328639984,0.35166135430336,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.845242977142334,0.3505356311798095,0.2470260858535766,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.324396938085556,0.3098685145378113,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208577990531921,0.2128833681344986,0.9709032773971558,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.5519144535064697,2.551909208297729,5.23384323969367e-06,1.9700216054916384,0.8325514197349548,0.8325514197349548,0.0,124.39299011230467,104.0,25235.05859375,-0.0,1489.9739990234375,1.0,282.7392578125,284.5253295898437,291.6605834960937,293.3353881835937,293.1499938964844,293.1499938964844,283.04998779296875,37042.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479214668273926,1.0,0.0,0.0,3.371307611465454,3.371329069137573,7.583855676784879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.99951171875,0.0,1251.85205078125,1895.4371337890625,0.0,2007.4959716796875,0.8441194295883179,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828081846237183,0.2705858647823334,0.2458851933479309,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644848465919495,0.3682996332645416,0.3510499596595764,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409790039062,0.3501464128494262,0.2466374933719635,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239781260490417,0.309319794178009,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251363396644592,0.2126690745353698,0.9692318439483644,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176497936249,1.0,1.0,0.0,1.0,-2.547635316848755,2.547630071640014,5.216421413933858e-06,1.9667754173278809,0.8297423124313354,0.8297423124313354,0.0,120.95240783691406,104.0,24022.853515625,-0.0,1469.351318359375,1.0,282.9902648925781,284.6829528808594,291.5852355957031,293.1456298828125,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330140471458435,1.0,0.0,0.0,3.3518104553222656,3.3518316745758057,7.496390139749565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.548828125,0.0,1232.9957275390625,1895.4371337890625,0.0,1880.3914794921875,0.8398399353027344,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895170450210571,0.2704477608203888,0.2456121295690536,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8715901374816895,0.3678849637508392,0.3505018055438995,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572849035263062,0.3498275876045227,0.2463007122278213,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364871144294739,0.3236204385757446,0.3088245093822479,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.730635404586792,0.2125072330236435,0.967731475830078,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882349073886871,1.0,1.0,0.0,1.0,-2.543845891952514,2.5438406467437744,5.201005933486158e-06,1.963894844055176,0.826120138168335,0.826120138168335,0.0,116.8686981201172,92.0,23628.40234375,-0.0,1446.64892578125,1.0,283.0389099121094,284.73028564453125,291.5657653808594,293.1411437988281,293.1499938964844,293.1499938964844,283.1499938964844,37007.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228994965553284,1.0,0.0,0.0,3.333228588104248,3.333249807357788,7.413503340103489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.68408203125,0.0,1215.357421875,1895.4371337890625,0.0,1795.9434814453125,0.8336972594261169,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058750629425049,0.269781619310379,0.2447992414236068,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667012751102447,0.3491511344909668,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989902496338,0.2454178184270858,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.3225875794887543,0.3076041638851166,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.211977943778038,0.9640303254127502,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805045425891876,1.0,1.0,0.0,1.0,-2.534275531768799,2.5342702865600586,5.162186425877735e-06,1.9566246271133425,0.8177098035812378,0.8177098035812378,0.0,107.76715850830078,80.0,22706.05859375,-0.0,1394.8380126953125,1.0,283.1457824707031,284.8030090332031,291.524169921875,293.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094529271125793,1.0,0.0,0.0,3.273380994796753,3.2734017372131348,7.149677117013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.75830078125,0.0,1157.9949951171875,1895.4371337890625,0.0,1686.137451171875,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058750629425049,0.269781619310379,0.2447992414236068,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893399834632874,0.3667012751102447,0.3491511344909668,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8744544386863708,0.3487989902496338,0.2454178184270858,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803949356079,0.3225875794887543,0.3076041638851166,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442231178283691,0.211977943778038,0.9640303254127502,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805045425891876,1.0,1.0,0.0,1.0,-2.534275531768799,2.5342702865600586,5.162186425877735e-06,1.9566246271133425,0.8177098035812378,0.8177098035812378,0.0,107.76715850830078,80.0,22706.05859375,-0.0,1394.8380126953125,1.0,283.1457824707031,284.8030090332031,291.524169921875,293.06268310546875,293.1499938964844,293.1499938964844,283.1499938964844,36723.55859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094529271125793,1.0,0.0,0.0,3.273380994796753,3.2734017372131348,7.149677117013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.75830078125,0.0,1157.9949951171875,1895.4371337890625,0.0,1686.137451171875,0.8189229369163513,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685810029506683,0.2434987276792526,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650002479553222,0.3473118841648102,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472263216972351,0.244151622056961,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210806846618652,0.3059363067150116,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.211099237203598,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960191726684,1.0,1.0,0.0,1.0,-2.5206756591796875,2.520670413970948,5.107126526127104e-06,1.9462171792984009,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.107421875,-0.0,1335.555908203125,1.0,283.1498413085937,284.8069152832031,291.47784423828125,292.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046072483062744,1.0,0.0,0.0,3.1893441677093506,3.189363956451416,6.787284974052454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.236328125,0.0,1079.872314453125,1895.4371337890625,0.0,1647.3009033203125,0.7994750142097473,1.0,0.0,3.0,1.0,0.0
