time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245866894721985,0.2685810029506683,0.2434987276792526,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118906855583192,0.3650002479553222,0.3473118841648102,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961100578308105,0.3472263216972351,0.244151622056961,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210806846618652,0.3059363067150116,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615574598312378,0.211099237203598,0.9587817788124084,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463928222656,1.0,0.4716960191726684,1.0,1.0,0.0,1.0,-2.5206756591796875,2.520670413970948,5.107126526127104e-06,1.9462171792984009,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.107421875,-0.0,1335.555908203125,1.0,283.1498413085937,284.8069152832031,291.47784423828125,292.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,36207.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046072483062744,1.0,0.0,0.0,3.1893441677093506,3.189363956451416,6.787284974052454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.236328125,0.0,1079.872314453125,1895.4371337890625,0.0,1647.3009033203125,0.7994750142097473,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.84749436378479,0.2670641243457794,0.2418349832296371,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629576563835144,0.3450768887996673,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.345315933227539,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192506432533264,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512666463852,0.952102780342102,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991481304168,1.0,1.0,0.0,1.0,-2.5036427974700928,2.5036375522613525,5.038448307459476e-06,1.9331084489822388,0.7944954633712769,0.7944954633712769,0.0,87.84172821044922,56.0,21492.05078125,-0.0,1270.82763671875,1.0,283.1499938964844,284.8131408691406,291.4007873535156,292.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998732686042786,1.0,0.0,0.0,3.088351488113404,3.0883703231811523,6.364242608469795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.38134765625,0.0,990.7326049804688,1895.4371337890625,0.0,1609.7532958984375,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.84749436378479,0.2670641243457794,0.2418349832296371,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.9432575106620787,0.3629576563835144,0.3450768887996673,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.345315933227539,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992293477058411,0.3192506432533264,0.3038970828056335,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.784283459186554,0.2099512666463852,0.952102780342102,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619991481304168,1.0,1.0,0.0,1.0,-2.5036427974700928,2.5036375522613525,5.038448307459476e-06,1.9331084489822388,0.7944954633712769,0.7944954633712769,0.0,87.84172821044922,56.0,21492.05078125,-0.0,1270.82763671875,1.0,283.1499938964844,284.8131408691406,291.4007873535156,292.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,35566.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998732686042786,1.0,0.0,0.0,3.088351488113404,3.0883703231811523,6.364242608469795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.38134765625,0.0,990.7326049804688,1895.4371337890625,0.0,1609.7532958984375,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799527883529663,0.2654361128807068,0.2400226891040802,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607658743858337,0.3426506817340851,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167890548706,0.3432706892490387,0.2408969849348068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172720968723297,0.3016700446605682,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086629718542099,0.9446021318435668,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156911849975,1.0,1.0,0.0,1.0,-2.484829425811768,2.4848244190216064,4.963061201124219e-06,1.918587327003479,0.7804499268531799,0.7804499268531799,0.0,77.25435638427734,59.0,20862.31640625,-0.0,1203.091552734375,1.0,283.1499938964844,284.8262023925781,291.3152160644531,292.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926220655441284,1.0,0.0,0.0,2.973471403121948,2.973489284515381,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.080078125,0.0,895.653076171875,1895.4371337890625,0.0,1553.0211181640625,0.7499414086341858,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799527883529663,0.2654361128807068,0.2400226891040802,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610966682434,0.3607658743858337,0.3426506817340851,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654167890548706,0.3432706892490387,0.2408969849348068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384372234344482,0.3172720968723297,0.3016700446605682,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148996233940125,0.2086629718542099,0.9446021318435668,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156911849975,1.0,1.0,0.0,1.0,-2.484829425811768,2.4848244190216064,4.963061201124219e-06,1.918587327003479,0.7804499268531799,0.7804499268531799,0.0,77.25435638427734,59.0,20862.31640625,-0.0,1203.091552734375,1.0,283.1499938964844,284.8262023925781,291.3152160644531,292.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,34843.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926220655441284,1.0,0.0,0.0,2.973471403121948,2.973489284515381,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.080078125,0.0,895.653076171875,1895.4371337890625,0.0,1553.0211181640625,0.7499414086341858,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919104337692261,0.2646066546440124,0.2391715943813324,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914975762367249,0.3596439063549042,0.3414838314056396,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9777685403823853,0.3422261476516723,0.2400877773761749,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524385929107666,0.3162550330162048,0.3006017208099365,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144720077515,0.2079899311065673,0.941066563129425,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.4482272267341614,1.0,1.0,0.0,1.0,-2.4758996963500977,2.4758946895599365,4.927422651235247e-06,1.9116637706756592,0.7729253172874451,0.7729253172874451,0.0,73.95912170410156,59.0,20533.728515625,-0.0,1178.5859375,1.0,283.1499938964844,284.8382873535156,291.2736511230469,292.7067565917969,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688046395778656,1.0,0.0,0.0,2.9043543338775635,2.904371738433838,5.628498342957755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.50439453125,0.0,840.8557739257812,1895.4371337890625,0.0,1517.724365234375,0.7368373274803162,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995150923728943,0.2637637555599212,0.2383564263582229,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976946115493774,0.358506441116333,0.3403509855270386,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.984926462173462,0.3411670625209808,0.2393049746751785,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608422517776488,0.3152206838130951,0.2995656728744507,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831322968006134,0.2072979360818863,0.9376747608184814,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455557763576507,1.0,1.0,0.0,1.0,-2.467294931411743,2.467290163040161,4.893232016911497e-06,1.905005693435669,0.7650374174118042,0.7650374174118042,0.0,71.85040283203125,77.0,20237.84375,-0.0,1159.617431640625,1.0,283.1499938964844,284.8475646972656,291.2347412109375,292.6483154296875,293.1499938964844,293.1499938964844,283.1499938964844,34057.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830374002456665,1.0,0.0,0.0,2.8468897342681885,2.8469066619873047,5.407974867921439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.626953125,0.0,798.4296264648438,1895.4371337890625,0.0,1479.54541015625,0.7211286425590515,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873854637146,0.2620309591293335,0.2369706928730011,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561884462833404,0.3383427858352661,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390059471130371,0.2379302978515625,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.3131026029586792,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058560848236084,0.932058036327362,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631711959839,2.452626943588257,4.835186700802296e-06,1.8936265707015991,0.7484868764877319,0.7484868764877319,0.0,75.31919860839844,95.0,19628.03515625,-0.0,1157.093994140625,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672058641910553,1.0,0.0,0.0,2.710592031478882,2.7106077671051025,4.902545924778678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.59521484375,0.0,702.157470703125,1895.4371337890625,0.0,1397.61083984375,0.6902742981910706,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797873854637146,0.2620309591293335,0.2369706928730011,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804927110671996,0.3561884462833404,0.3383427858352661,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965368926525116,0.3390059471130371,0.2379302978515625,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381308555603028,0.3131026029586792,0.2977457046508789,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146067261695862,0.2058560848236084,0.932058036327362,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466935396194458,1.0,1.0,0.0,1.0,-2.452631711959839,2.452626943588257,4.835186700802296e-06,1.8936265707015991,0.7484868764877319,0.7484868764877319,0.0,75.31919860839844,95.0,19628.03515625,-0.0,1157.093994140625,1.0,283.1499938964844,284.8783264160156,291.1640319824219,292.53741455078125,293.1499938964844,293.1499938964844,283.1499938964844,33214.91796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672058641910553,1.0,0.0,0.0,2.710592031478882,2.7106077671051025,4.902545924778678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.59521484375,0.0,702.157470703125,1895.4371337890625,0.0,1397.61083984375,0.6902742981910706,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443789482116699,0.2602262794971466,0.2357299178838729,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538109958171844,0.3364982306957245,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367830514907837,0.2366751283407211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955192565917969,0.3109148740768432,0.2960802912712097,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043287903070449,0.9271090030670166,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107805728912,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464807510376,4.783408712683013e-06,1.8834238052368164,0.7310168743133545,0.7310168743133545,0.0,84.4569320678711,113.0,19033.7265625,-0.0,1179.877197265625,1.0,283.1499938964844,284.91876220703125,291.1030578613281,292.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604438424110413,1.0,0.0,0.0,2.566643238067627,2.566657781600952,4.395662926981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.91162109375,0.0,609.4527587890625,1895.4371337890625,0.0,1313.6702880859375,0.6578657031059265,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443789482116699,0.2602262794971466,0.2357299178838729,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392589926719666,0.3538109958171844,0.3364982306957245,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216024875640868,0.3367830514907837,0.2366751283407211,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955192565917969,0.3109148740768432,0.2960802912712097,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809213995933533,0.2043287903070449,0.9271090030670166,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520107805728912,1.0,1.0,0.0,1.0,-2.439469575881958,2.439464807510376,4.783408712683013e-06,1.8834238052368164,0.7310168743133545,0.7310168743133545,0.0,84.4569320678711,113.0,19033.7265625,-0.0,1179.877197265625,1.0,283.1499938964844,284.91876220703125,291.1030578613281,292.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,32313.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604438424110413,1.0,0.0,0.0,2.566643238067627,2.566657781600952,4.395662926981458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.91162109375,0.0,609.4527587890625,1895.4371337890625,0.0,1313.6702880859375,0.6578657031059265,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592063903809,0.2583765983581543,0.2345703393220901,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962030410766,0.334747701883316,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.334522008895874,0.2354885190725326,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086787760257721,0.2944985926151275,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351111173629,0.9224773049354552,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068760871887,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270777702331543,4.734935828309972e-06,1.873817801475525,0.7127810120582581,0.7127810120582581,0.0,97.0373077392578,131.0,18491.16796875,-0.0,1217.539306640625,1.0,283.1499938964844,284.97369384765625,291.051513671875,292.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488083004951477,1.0,0.0,0.0,2.4171178340911865,2.417131185531616,3.898423699411069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.32373046875,0.0,522.3831787109375,1895.4371337890625,0.0,1232.571044921875,0.6243927478790283,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101592063903809,0.2583765983581543,0.2345703393220901,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943623900413513,0.3513962030410766,0.334747701883316,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795803189277649,0.334522008895874,0.2354885190725326,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565509915351868,0.3086787760257721,0.2944985926151275,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.2027351111173629,0.9224773049354552,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068760871887,1.0,1.0,0.0,1.0,-2.4270825386047363,2.4270777702331543,4.734935828309972e-06,1.873817801475525,0.7127810120582581,0.7127810120582581,0.0,97.0373077392578,131.0,18491.16796875,-0.0,1217.539306640625,1.0,283.1499938964844,284.97369384765625,291.051513671875,292.34967041015625,293.1499938964844,293.1499938964844,283.1499938964844,31354.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488083004951477,1.0,0.0,0.0,2.4171178340911865,2.417131185531616,3.898423699411069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.32373046875,0.0,522.3831787109375,1895.4371337890625,0.0,1232.571044921875,0.6243927478790283,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045356750488,0.2334664016962051,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628434181213,0.3330602049827575,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.3322425186634063,0.2343483865261078,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064131140708923,0.2929695248603821,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010950893163681,0.9180185198783876,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151649475097656,2.4151604175567627,4.688536591856973e-06,1.864573240280152,0.6938512325286865,0.6938512325286865,0.0,111.79011535644533,119.0,17938.5703125,-0.0,1264.2943115234375,1.0,283.1499938964844,285.0378723144531,291.0066223144531,292.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374757885932922,1.0,0.0,0.0,2.2638049125671387,2.263817071914673,3.419569054585736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2216796875,0.0,442.3343811035156,1895.4371337890625,0.0,1156.623046875,0.5902915000915527,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775023579597473,0.2565045356750488,0.2334664016962051,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585821986198425,0.3489628434181213,0.3330602049827575,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452138900756836,0.3322425186634063,0.2343483865261078,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243762254714966,0.3064131140708923,0.2929695248603821,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200791239738464,0.2010950893163681,0.9180185198783876,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.4693467319011688,1.0,1.0,0.0,1.0,-2.4151649475097656,2.4151604175567627,4.688536591856973e-06,1.864573240280152,0.6938512325286865,0.6938512325286865,0.0,111.79011535644533,119.0,17938.5703125,-0.0,1264.2943115234375,1.0,283.1499938964844,285.0378723144531,291.0066223144531,292.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374757885932922,1.0,0.0,0.0,2.2638049125671387,2.263817071914673,3.419569054585736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.2216796875,0.0,442.3343811035156,1895.4371337890625,0.0,1156.623046875,0.5902915000915527,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700711488723755,0.2555738687515259,0.232770636677742,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506767749786377,0.3477484583854675,0.3320648968219757,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801013946533,0.3311066329479217,0.233666718006134,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170322775840759,0.3052784204483032,0.2920496761798858,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134510278701782,0.2002674490213394,0.9150273203849792,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455733299255,1.0,1.0,0.0,1.0,-2.4076197147369385,2.4076149463653564,4.659365913539659e-06,1.8587653636932373,0.6841851472854614,0.6841851472854614,0.0,115.36856842041016,119.0,17633.98828125,-0.0,1270.006103515625,1.0,283.1499938964844,285.07635498046875,290.9853515625,292.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318110823631287,1.0,0.0,0.0,2.1796083450317383,2.179619789123535,3.169934359448235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.6943359375,0.0,401.5171813964844,1895.4371337890625,0.0,1119.8330078125,0.5742173790931702,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.766768217086792,0.2546714246273041,0.2320073843002319,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471903800964355,0.3465530276298523,0.3309915959835052,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343578577041626,0.3299927711486816,0.2329294234514236,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136582374572754,0.3041603565216064,0.2910491228103637,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102762460708618,0.1994546353816986,0.9116367101669312,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157808303833,1.0,1.0,0.0,1.0,-2.3992531299591064,2.3992486000061035,4.627054295269772e-06,1.852283954620361,0.6743117570877075,0.6743117570877075,0.0,116.58661651611328,107.0,17355.390625,-0.0,1265.046630859375,1.0,283.1499938964844,285.1099853515625,290.9653015136719,292.19317626953125,293.1499938964844,293.1499938964844,283.1499938964844,29280.974609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261170506477356,1.0,0.0,0.0,2.1085543632507324,2.108565330505371,2.9666273348993855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.154296875,0.0,370.2057189941406,1895.4371337890625,0.0,1083.666748046875,0.5559996366500854,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916650772095,0.2529665529727936,0.2303989827632904,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477749824523926,0.3442363142967224,0.3287338018417358,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278478384017944,0.2313786745071411,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019917905330658,0.2889308333396911,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.1978947669267654,0.9042899012565612,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963284015655,1.0,1.0,0.0,1.0,-2.381375551223755,2.381370782852173,4.558368345897179e-06,1.8384157419204712,0.6542527675628662,0.6542527675628662,0.0,114.62037658691406,95.0,16748.55078125,-0.0,1235.9879150390625,1.0,283.1499938964844,285.19049072265625,290.9262390136719,292.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142247319221497,1.0,0.0,0.0,1.953186273574829,1.953196406364441,2.545544646181952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9384765625,0.0,306.43072509765625,1895.4371337890625,0.0,1010.8518676757812,0.5219439268112183,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672916650772095,0.2529665529727936,0.2303989827632904,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477749824523926,0.3442363142967224,0.3287338018417358,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.834962010383606,0.3278478384017944,0.2313786745071411,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141010999679565,0.3019917905330658,0.2889308333396911,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104965448379517,0.1978947669267654,0.9042899012565612,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661963284015655,1.0,1.0,0.0,1.0,-2.381375551223755,2.381370782852173,4.558368345897179e-06,1.8384157419204712,0.6542527675628662,0.6542527675628662,0.0,114.62037658691406,95.0,16748.55078125,-0.0,1235.9879150390625,1.0,283.1499938964844,285.19049072265625,290.9262390136719,292.1172790527344,293.1499938964844,293.1499938964844,283.1499938964844,28166.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142247319221497,1.0,0.0,0.0,1.953186273574829,1.953196406364441,2.545544646181952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.9384765625,0.0,306.43072509765625,1895.4371337890625,0.0,1010.8518676757812,0.5219439268112183,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513964176177978,0.2287652194499969,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855637788772583,0.3420279324054718,0.3264218270778656,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205652236938,0.2297948598861694,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999226450920105,0.2867501676082611,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354217052459,0.8966498374938965,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711197376251,1.0,1.0,0.0,1.0,-2.362934827804565,2.3629302978515625,4.488051672524307e-06,1.8240950107574463,0.6337941884994507,0.6337941884994507,0.0,108.74137878417967,83.0,16124.5,-0.0,1190.91162109375,1.0,283.1499938964844,285.2804260253906,290.89019775390625,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015444397926331,1.0,0.0,0.0,1.799662947654724,1.79967200756073,2.161104362130573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1357421875,0.0,251.0936279296875,1895.4371337890625,0.0,937.4342651367188,0.4885600209236145,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746846079826355,0.2513964176177978,0.2287652194499969,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.855637788772583,0.3420279324054718,0.3264218270778656,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205652236938,0.2297948598861694,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450312614441,0.2999226450920105,0.2867501676082611,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168964147567749,0.1964354217052459,0.8966498374938965,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593711197376251,1.0,1.0,0.0,1.0,-2.362934827804565,2.3629302978515625,4.488051672524307e-06,1.8240950107574463,0.6337941884994507,0.6337941884994507,0.0,108.74137878417967,83.0,16124.5,-0.0,1190.91162109375,1.0,283.1499938964844,285.2804260253906,290.89019775390625,292.0430908203125,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015444397926331,1.0,0.0,0.0,1.799662947654724,1.79967200756073,2.161104362130573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1357421875,0.0,251.0936279296875,1895.4371337890625,0.0,937.4342651367188,0.4885600209236145,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273129463196,0.2499531358480453,0.2271587401628494,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290740489959,0.3241199553012848,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239100277423858,0.228223904967308,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979534864425659,0.2845709025859833,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950773149728775,0.8890241980552673,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573497772217,2.344569206237793,4.418586286192294e-06,1.80982518196106,0.6130524277687073,0.6130524277687073,0.0,100.51365661621094,71.0,15485.6298828125,-0.0,1137.1895751953125,1.0,283.1499938964844,285.3798828125,290.8577880859375,291.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880560874938965,1.0,0.0,0.0,1.6498873233795166,1.649895429611206,1.8163601112064498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.046875,0.0,203.9338531494141,1895.4371337890625,0.0,864.4647216796875,0.4562576115131378,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878273129463196,0.2499531358480453,0.2271587401628494,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697189688682556,0.3399290740489959,0.3241199553012848,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239100277423858,0.228223904967308,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979534864425659,0.2845709025859833,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727719783782959,0.1950773149728775,0.8890241980552673,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547616958618,1.0,1.0,0.0,1.0,-2.344573497772217,2.344569206237793,4.418586286192294e-06,1.80982518196106,0.6130524277687073,0.6130524277687073,0.0,100.51365661621094,71.0,15485.6298828125,-0.0,1137.1895751953125,1.0,283.1499938964844,285.3798828125,290.8577880859375,291.9715881347656,293.1499938964844,293.1499938964844,283.1499938964844,25785.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880560874938965,1.0,0.0,0.0,1.6498873233795166,1.649895429611206,1.8163601112064498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.046875,0.0,203.9338531494141,1895.4371337890625,0.0,864.4647216796875,0.4562576115131378,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486272305250167,0.225606232881546,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379367291927337,0.321863055229187,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221117258071899,0.226690411567688,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.296080470085144,0.2824271023273468,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149333000183,0.8815686106681824,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662320137024,2.3266186714172363,4.351209554442903e-06,1.7958664894104004,0.5921398401260376,0.5921398401260376,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.1513671875,1.0,283.1499938964844,285.4886474609375,290.8291015625,291.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738357901573181,1.0,0.0,0.0,1.505587816238403,1.5055952072143557,1.51253559010911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.7978515625,0.0,164.40499877929688,1895.4371337890625,0.0,793.3466186523438,0.4253889322280884,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067883849143982,0.2486272305250167,0.225606232881546,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904407024383545,0.3379367291927337,0.321863055229187,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221117258071899,0.226690411567688,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.296080470085144,0.2824271023273468,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431849837303162,0.1938149333000183,0.8815686106681824,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108029842376,1.0,1.0,0.0,1.0,-2.32662320137024,2.3266186714172363,4.351209554442903e-06,1.7958664894104004,0.5921398401260376,0.5921398401260376,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.1513671875,1.0,283.1499938964844,285.4886474609375,290.8291015625,291.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,24529.771484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738357901573181,1.0,0.0,0.0,1.505587816238403,1.5055952072143557,1.51253559010911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.7978515625,0.0,164.40499877929688,1895.4371337890625,0.0,793.3466186523438,0.4253889322280884,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.818143367767334,0.2480067461729049,0.2248528748750686,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036818146705629,0.3369802236557007,0.3207559287548065,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.889082670211792,0.3212542533874511,0.2259406447410583,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642824292182922,0.2951793372631073,0.281372994184494,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532616853713989,0.1932179629802703,0.8779253363609314,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459711074829,1.0,1.0,0.0,1.0,-2.3178443908691406,2.317840099334717,4.318451829021797e-06,1.7890371084213257,0.5817124247550964,0.5817124247550964,0.0,85.73554992675781,59.0,14496.97265625,-0.0,1049.333984375,1.0,283.1499938964844,285.5516662597656,290.8157043457031,291.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,23689.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664549469947815,1.0,0.0,0.0,1.4300267696380615,1.4300336837768557,1.3645257013195078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.31982421875,0.0,145.44573974609375,1895.4371337890625,0.0,758.6751098632812,0.4117176532745361,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527039527893,0.247422844171524,0.2241261303424835,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205403327941896,0.3360581696033478,0.3196744918823242,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.3204331994056701,0.2252113223075866,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787623047828674,0.2943088412284851,0.2803409099578857,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654820084571838,0.1926483213901519,0.8743717670440674,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305355250835418,1.0,1.0,0.0,1.0,-2.309287071228028,2.3092830181121826,4.2866417970799375e-06,1.7823774814605713,0.5712568759918213,0.5712568759918213,0.0,80.4193115234375,47.0,14211.302734375,-0.0,1019.3118286132812,1.0,283.1499938964844,285.6111755371094,290.80426025390625,291.8388671875,293.1499938964844,293.1499938964844,283.1499938964844,23238.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590377449989319,1.0,0.0,0.0,1.3684070110321045,1.3684136867523191,1.249464816055479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7275390625,0.0,131.78125,1895.4371337890625,0.0,725.3129272460938,0.396247386932373,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596910238266,0.222750723361969,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150615692138,0.3175894618034363,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188969492912292,0.2238136827945709,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183371663093568,0.2926573455333709,0.2783442139625549,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886551141739,0.8675454258918762,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.41957688331604,1.0,1.0,0.0,1.0,-2.29285192489624,2.2928476333618164,4.225885277264752e-06,1.769581913948059,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.673828125,-0.0,959.21044921875,1.0,283.1499938964844,285.7455444335937,290.7842102050781,291.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441343784332275,1.0,0.0,0.0,1.2398079633712769,1.2398138046264648,1.0256572124944797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.7587890625,0.0,105.2487564086914,1895.4371337890625,0.0,662.5677490234375,0.369061142206192,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652528524398804,0.2463596910238266,0.222750723361969,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647849202156068,0.3343150615692138,0.3175894618034363,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188969492912292,0.2238136827945709,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183371663093568,0.2926573455333709,0.2783442139625549,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985811829566956,0.1915886551141739,0.8675454258918762,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.41957688331604,1.0,1.0,0.0,1.0,-2.29285192489624,2.2928476333618164,4.225885277264752e-06,1.769581913948059,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.673828125,-0.0,959.21044921875,1.0,283.1499938964844,285.7455444335937,290.7842102050781,291.78076171875,293.1499938964844,293.1499938964844,283.1499938964844,21924.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441343784332275,1.0,0.0,0.0,1.2398079633712769,1.2398138046264648,1.0256572124944797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.7587890625,0.0,105.2487564086914,1895.4371337890625,0.0,662.5677490234375,0.369061142206192,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911669135093689,0.2453952878713607,0.22152641415596,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.332889974117279,0.3075873851776123,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635767936706,0.2225357443094253,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708236455917358,0.2910903394222259,0.2764913141727447,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.1906035393476486,0.8613520264625549,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134355545044,4.135958533879602e-06,1.7506678104400637,0.5301095247268677,0.5301095247268677,0.0,59.34078598022461,53.0,12942.1923828125,-0.0,895.2688598632812,1.0,283.1499938964844,285.8854675292969,290.7667236328125,291.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292244553565979,1.0,0.0,0.0,1.120361328125,1.1203666925430298,8.375479865208035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.3076171875,0.0,83.87293243408203,1895.4371337890625,0.0,605.198974609375,0.3468855321407318,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.911669135093689,0.2453952878713607,0.22152641415596,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.332889974117279,0.3075873851776123,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.3174635767936706,0.2225357443094253,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708236455917358,0.2910903394222259,0.2764913141727447,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381182551383972,0.1906035393476486,0.8613520264625549,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070687294006,1.0,1.0,0.0,1.0,-2.2681384086608887,2.268134355545044,4.135958533879602e-06,1.7506678104400637,0.5301095247268677,0.5301095247268677,0.0,59.34078598022461,53.0,12942.1923828125,-0.0,895.2688598632812,1.0,283.1499938964844,285.8854675292969,290.7667236328125,291.7255249023437,293.1499938964844,293.1499938964844,283.1499938964844,20604.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292244553565979,1.0,0.0,0.0,1.120361328125,1.1203666925430298,8.375479865208035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.3076171875,0.0,83.87293243408203,1895.4371337890625,0.0,605.198974609375,0.3468855321407318,1.0,0.0,3.0,1.0,0.0
