time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915725827217102,0.2443991750478744,0.2206114530563354,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281410694122,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160291910171509,0.2215147167444229,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.289515346288681,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452158689499,0.8568525910377502,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735634803772,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413884028327e-06,1.7382336854934692,0.5093754529953003,0.5093754529953003,0.0,58.0740852355957,71.0,12383.5703125,-0.0,875.3905029296875,1.0,283.1499938964844,286.0011901855469,290.7528381347656,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146641135215759,1.0,0.0,0.0,1.0268985033035278,1.0269033908843994,7.036366866941536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.680419921875,0.0,70.29621887207031,1895.4371337890625,0.0,554.0140380859375,0.3295247256755829,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.915725827217102,0.2443991750478744,0.2206114530563354,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332281410694122,0.3027388155460357,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977842569351196,0.3160291910171509,0.2215147167444229,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740446209907532,0.289515346288681,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326076507568,0.1896452158689499,0.8568525910377502,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735634803772,1.0,1.0,0.0,1.0,-2.2527804374694824,2.2527763843536377,4.079413884028327e-06,1.7382336854934692,0.5093754529953003,0.5093754529953003,0.0,58.0740852355957,71.0,12383.5703125,-0.0,875.3905029296875,1.0,283.1499938964844,286.0011901855469,290.7528381347656,291.6766967773437,293.1499938964844,293.1499938964844,283.1499938964844,20009.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146641135215759,1.0,0.0,0.0,1.0268985033035278,1.0269033908843994,7.036366866941536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.680419921875,0.0,70.29621887207031,1895.4371337890625,0.0,554.0140380859375,0.3295247256755829,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466334342957,0.2433996051549911,0.2198622077703476,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918068051338196,0.3314147293567657,0.3148688971996307,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771087765693665,0.3145825266838074,0.2206226140260696,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483874440193176,0.2879502177238464,0.2736528813838959,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210354447364807,0.1886940598487854,0.8533457517623901,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306841135025,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105933840037324e-06,1.744052767753601,0.488926351070404,0.488926351070404,0.0,62.12681198120117,89.0,11923.0166015625,-0.0,897.8529663085938,1.0,283.1499938964844,286.12841796875,290.74371337890625,291.6377258300781,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010374188423157,1.0,0.0,0.0,0.9457809329032898,0.945785641670227,5.968629324115683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.35595703125,0.0,60.13381576538086,1895.4371337890625,0.0,510.1146545410156,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913466334342957,0.2433996051549911,0.2198622077703476,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918068051338196,0.3314147293567657,0.3148688971996307,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771087765693665,0.3145825266838074,0.2206226140260696,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483874440193176,0.2879502177238464,0.2736528813838959,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210354447364807,0.1886940598487854,0.8533457517623901,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.410306841135025,1.0,1.0,0.0,1.0,-2.260015726089477,2.260011672973633,4.105933840037324e-06,1.744052767753601,0.488926351070404,0.488926351070404,0.0,62.12681198120117,89.0,11923.0166015625,-0.0,897.8529663085938,1.0,283.1499938964844,286.12841796875,290.74371337890625,291.6377258300781,293.1499938964844,293.1499938964844,283.1499938964844,19631.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010374188423157,1.0,0.0,0.0,0.9457809329032898,0.945785641670227,5.968629324115683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.35595703125,0.0,60.13381576538086,1895.4371337890625,0.0,510.1146545410156,0.3155057430267334,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658137321472168,0.2428571432828903,0.2195895612239837,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661344885826112,0.3300582766532898,0.313774436712265,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489201307296752,0.3138327598571777,0.2202627956867218,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173600673675536,0.2871322929859161,0.2731033563613891,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980928421020508,0.1881652921438217,0.8520509600639343,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139253795146942,1.0,1.0,0.0,1.0,-2.2552928924560547,2.25528883934021,4.088615696673514e-06,1.7402563095092771,0.4786787331104278,0.4786787331104278,0.0,67.19355773925781,89.0,11672.0380859375,-0.0,912.8633422851562,1.0,283.1499938964844,286.18756103515625,290.7404479980469,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,19493.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947700500488281,1.0,0.0,0.0,0.9084985852241516,0.9085031747817992,5.5073410720751794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.01318359375,0.0,55.910247802734375,1895.4371337890625,0.0,491.1380920410156,0.3093889653682709,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.842695951461792,0.2422855943441391,0.2193157523870468,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366931319236756,0.328853577375412,0.3128087222576141,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189003109931946,0.3130586147308349,0.2199080288410186,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903421759605408,0.2862911522388458,0.2725589871406555,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756081223487854,0.1876089572906494,0.8507450819015503,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.418215811252594,1.0,1.0,0.0,1.0,-2.251155138015747,2.2511510848999023,4.073640866408823e-06,1.7370262145996094,0.4684031009674072,0.4684031009674072,0.0,73.0472412109375,107.0,11424.4931640625,-0.0,931.2354736328124,1.0,283.1499938964844,286.2440795898437,290.73492431640625,291.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,19379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4884808659553528,1.0,0.0,0.0,0.8728359341621399,0.872840404510498,5.08345188166004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.586181640625,0.0,52.109622955322266,1895.4371337890625,0.0,472.82366943359375,0.3037280440330505,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507066726685,0.2410725802183151,0.2187678664922714,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885138213634491,0.3266952931880951,0.3112521767616272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114482462406158,0.2192052006721496,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458694219589233,0.2845467329025268,0.2714805603027344,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617691040039,0.1864266544580459,0.8481397032737732,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484650611877,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478223025798797,0.4478223025798797,0.0,86.62564086914062,110.0,10934.98046875,-0.0,975.4031982421876,1.0,283.1499938964844,286.3556823730469,290.718017578125,291.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749513864517212,1.0,0.0,0.0,0.8059434294700623,0.8059477210044861,4.33413660516635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.513916015625,0.0,45.54440307617188,1895.4371337890625,0.0,435.7586364746094,0.2935463190078735,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027507066726685,0.2410725802183151,0.2187678664922714,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.885138213634491,0.3266952931880951,0.3112521767616272,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709579706192017,0.3114482462406158,0.2192052006721496,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458694219589233,0.2845467329025268,0.2714805603027344,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379617691040039,0.1864266544580459,0.8481397032737732,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282484650611877,1.0,1.0,0.0,1.0,-2.2433576583862305,2.2433536052703857,4.0455056478094775e-06,1.730941653251648,0.4478223025798797,0.4478223025798797,0.0,86.62564086914062,110.0,10934.98046875,-0.0,975.4031982421876,1.0,283.1499938964844,286.3556823730469,290.718017578125,291.545654296875,293.1499938964844,293.1499938964844,283.1499938964844,19195.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749513864517212,1.0,0.0,0.0,0.8059434294700623,0.8059477210044861,4.33413660516635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.513916015625,0.0,45.54440307617188,1895.4371337890625,0.0,435.7586364746094,0.2935463190078735,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112028121948,0.2398105412721634,0.2180295884609222,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579502701759338,0.324693351984024,0.3097446262836456,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097909092903137,0.2183579057455063,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216655850410461,0.2827480733394623,0.2702016532421112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.71708744764328,0.1851837038993835,0.8445487022399902,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273243427276,1.0,1.0,0.0,1.0,-2.233794689178467,2.233790636062622,4.011199507658603e-06,1.723513126373291,0.4271869361400604,0.4271869361400604,0.0,96.6085205078125,98.0,10446.412109375,-0.0,1003.7595825195312,1.0,283.1499938964844,286.4651794433594,290.6991271972656,291.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459962785243988,1.0,0.0,0.0,0.7442237734794617,0.744227945804596,3.6957324311970297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.209716796875,0.0,40.07325744628906,1895.4371337890625,0.0,398.1213073730469,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112028121948,0.2398105412721634,0.2180295884609222,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579502701759338,0.324693351984024,0.3097446262836456,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219201087952,0.3097909092903137,0.2183579057455063,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216655850410461,0.2827480733394623,0.2702016532421112,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.71708744764328,0.1851837038993835,0.8445487022399902,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346273243427276,1.0,1.0,0.0,1.0,-2.233794689178467,2.233790636062622,4.011199507658603e-06,1.723513126373291,0.4271869361400604,0.4271869361400604,0.0,96.6085205078125,98.0,10446.412109375,-0.0,1003.7595825195312,1.0,283.1499938964844,286.4651794433594,290.6991271972656,291.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,19052.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459962785243988,1.0,0.0,0.0,0.7442237734794617,0.744227945804596,3.6957324311970297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.209716796875,0.0,40.07325744628906,1895.4371337890625,0.0,398.1213073730469,0.2845972180366516,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595598220825,0.2385853379964828,0.2170017957687378,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038920402527,0.322793960571289,0.3080212771892547,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390226364135742,0.3081596791744232,0.2172801792621612,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025839805603,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351391792297,0.1839445531368255,0.8393972516059875,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061199426651,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.7136400938034058,0.4066300392150879,0.4066300392150879,0.0,98.56051635742188,86.0,9977.376953125,-0.0,998.23583984375,1.0,283.1499938964844,286.572998046875,290.68170166015625,291.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438633024692535,1.0,0.0,0.0,0.6873205900192261,0.687324583530426,3.152188199351258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.638427734375,0.0,35.469810485839844,1895.4371337890625,0.0,361.2620239257813,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720595598220825,0.2385853379964828,0.2170017957687378,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514038920402527,0.322793960571289,0.3080212771892547,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390226364135742,0.3081596791744232,0.2172801792621612,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155025839805603,0.2809584140777588,0.268597811460495,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114351391792297,0.1839445531368255,0.8393972516059875,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.434061199426651,1.0,1.0,0.0,1.0,-2.2210841178894043,2.22108006477356,3.965843006881187e-06,1.7136400938034058,0.4066300392150879,0.4066300392150879,0.0,98.56051635742188,86.0,9977.376953125,-0.0,998.23583984375,1.0,283.1499938964844,286.572998046875,290.68170166015625,291.4359741210937,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438633024692535,1.0,0.0,0.0,0.6873205900192261,0.687324583530426,3.152188199351258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.638427734375,0.0,35.469810485839844,1895.4371337890625,0.0,361.2620239257813,0.2766487300395965,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208218574524,0.2374967485666275,0.2158859372138977,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403155326843,0.3210371732711792,0.3062191605567932,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010645866394,0.306649774312973,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532892227173,0.2792626917362213,0.2668611407279968,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121067047119,0.1827881783246994,0.8335655331611633,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863112032413482,0.3863112032413482,0.0,95.19761657714844,74.0,9521.6923828125,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6675109863281,291.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273954927921295,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926924689973933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.39013671875,0.0,31.58715057373047,1895.4371337890625,0.0,326.876708984375,0.269561231136322,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208218574524,0.2374967485666275,0.2158859372138977,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561403155326843,0.3210371732711792,0.3062191605567932,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437010645866394,0.306649774312973,0.2161230742931366,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197532892227173,0.2792626917362213,0.2668611407279968,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152121067047119,0.1827881783246994,0.8335655331611633,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.429417610168457,1.0,1.0,0.0,1.0,-2.207098960876465,2.207095146179199,3.9162059692898765e-06,1.702747106552124,0.3863112032413482,0.3863112032413482,0.0,95.19761657714844,74.0,9521.6923828125,-0.0,971.4862670898438,1.0,283.1499938964844,286.6820983886719,290.6675109863281,291.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273954927921295,1.0,0.0,0.0,0.6352528929710388,0.635256826877594,2.6926924689973933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.39013671875,0.0,31.58715057373047,1895.4371337890625,0.0,326.876708984375,0.269561231136322,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820051908493042,0.2369935065507888,0.21532042324543,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.861661434173584,0.3201996088027954,0.3053100109100342,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490564823150635,0.3059320449829101,0.2155354619026184,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246804475784302,0.278445303440094,0.2659730613231659,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195629477500916,0.1822403818368911,0.8305500149726868,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260470271110534,1.0,1.0,0.0,1.0,-2.1999332904815674,2.1999292373657227,3.890898369718343e-06,1.6971635818481443,0.3762035667896271,0.3762035667896271,0.0,92.21613311767578,74.0,9295.7412109375,-0.0,953.1845092773438,1.0,283.1499938964844,286.735595703125,290.6614074707031,291.3628234863281,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4192425310611725,1.0,0.0,0.0,0.6107504367828369,0.6107543110847473,2.4889779126624493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.184814453125,0.0,29.85621833801269,1895.4371337890625,0.0,310.9325561523437,0.2663209140300751,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890612483024597,0.2365104109048843,0.2147523015737533,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691211938858032,0.3193819224834442,0.3043978810310364,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562789559364319,0.30523282289505,0.2149444669485092,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312422037124634,0.2776433527469635,0.265077143907547,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252535223960876,0.1817092895507812,0.8275017142295837,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221722483634949,1.0,1.0,0.0,1.0,-2.1927080154418945,2.192704200744629,3.86546798836207e-06,1.6915327310562134,0.3661300539970398,0.3661300539970398,0.0,88.63005065917969,62.0,9071.6025390625,-0.0,932.6782836914062,1.0,283.1499938964844,286.78839111328125,290.65545654296875,291.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18737.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111882746219635,1.0,0.0,0.0,0.5872044563293457,0.5872082710266113,2.3007643790151643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.634765625,0.0,28.24661064147949,1895.4371337890625,0.0,295.7988586425781,0.2632811367511749,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355907708406448,0.2136131227016449,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.876829206943512,0.30387744307518,0.2137573063373565,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700691223145,0.2760752439498901,0.2632707357406616,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806880831718444,0.8213574886322021,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.8145594771776814e-06,1.6801992654800415,0.3460763990879059,0.3460763990879059,0.0,80.13742065429688,50.0,8629.9775390625,-0.0,887.0653076171875,1.0,283.1499938964844,286.89166259765625,290.6431884765625,291.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953956067562103,1.0,0.0,0.0,0.5429009795188904,0.5429047346115112,1.9666844153221064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.94970703125,0.0,25.35787773132324,1895.4371337890625,0.0,267.6672668457031,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085547089576721,0.2355907708406448,0.2136131227016449,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902365565299988,0.317791998386383,0.3025694489479065,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.876829206943512,0.30387744307518,0.2137573063373565,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497700691223145,0.2760752439498901,0.2632707357406616,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409520745277405,0.1806880831718444,0.8213574886322021,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.413267970085144,1.0,1.0,0.0,1.0,-2.178167819976806,2.178164005279541,3.8145594771776814e-06,1.6801992654800415,0.3460763990879059,0.3460763990879059,0.0,80.13742065429688,50.0,8629.9775390625,-0.0,887.0653076171875,1.0,283.1499938964844,286.89166259765625,290.6431884765625,291.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953956067562103,1.0,0.0,0.0,0.5429009795188904,0.5429047346115112,1.9666844153221064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2916.94970703125,0.0,25.35787773132324,1895.4371337890625,0.0,267.6672668457031,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.234714388847351,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.3162440061569214,0.3007391095161438,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074381589889526,0.3025617003440857,0.2125670164823532,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779481649398804,0.2745393812656402,0.2614525258541107,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647034525871277,0.1797069758176803,0.8151918649673462,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581609725952,2.1635777950286865,3.763849235838279e-06,1.6688278913497925,0.3261278867721557,0.3261278867721557,0.0,70.46527099609375,38.0,8198.474609375,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.6294250488281,291.24871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799786567687988,1.0,0.0,0.0,0.5021026134490967,0.5021063089370728,1.6822029991203635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.787841796875,0.0,22.852514266967773,1895.4371337890625,0.0,241.80088806152344,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344882726669312,0.234714388847351,0.2124734669923782,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226723909378052,0.3162440061569214,0.3007391095161438,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074381589889526,0.3025617003440857,0.2125670164823532,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779481649398804,0.2745393812656402,0.2614525258541107,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647034525871277,0.1797069758176803,0.8151918649673462,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163581609725952,2.1635777950286865,3.763849235838279e-06,1.6688278913497925,0.3261278867721557,0.3261278867721557,0.0,70.46527099609375,38.0,8198.474609375,-0.0,837.6429443359375,1.0,283.1499938964844,286.9914245605469,290.6294250488281,291.24871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799786567687988,1.0,0.0,0.0,0.5021026134490967,0.5021063089370728,1.6822029991203635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2769.787841796875,0.0,22.852514266967773,1895.4371337890625,0.0,241.80088806152344,0.2529661655426025,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732686638832092,0.2338639348745346,0.2113338559865951,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204005241394,0.3147208094596863,0.2989076375961303,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.301268994808197,0.2113745659589767,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746755599976,0.2730199992656708,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001250267029,0.1787503808736801,0.8090202212333679,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426849571988e-06,1.6574383974075315,0.3062698245048523,0.3062698245048523,0.0,60.09766006469727,41.0,7773.4619140625,-0.0,786.2958984375,1.0,283.1499938964844,287.0878601074219,290.61395263671875,291.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649042248725891,1.0,0.0,0.0,0.4639838635921478,0.4712708294391632,1.4364788469833913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.143310546875,0.0,20.943811416625977,1895.4371337890625,0.0,217.61196899414065,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732686638832092,0.2338639348745346,0.2113338559865951,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710204005241394,0.3147208094596863,0.2989076375961303,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567774534225464,0.301268994808197,0.2113745659589767,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220746755599976,0.2730199992656708,0.2596252858638763,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014001250267029,0.1787503808736801,0.8090202212333679,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924396932125091,1.0,1.0,0.0,1.0,-2.148973226547241,2.1489696502685547,3.713426849571988e-06,1.6574383974075315,0.3062698245048523,0.3062698245048523,0.0,60.09766006469727,41.0,7773.4619140625,-0.0,786.2958984375,1.0,283.1499938964844,287.0878601074219,290.61395263671875,291.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,18451.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3649042248725891,1.0,0.0,0.0,0.4639838635921478,0.4712708294391632,1.4364788469833913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2633.143310546875,0.0,20.943811416625977,1895.4371337890625,0.0,217.61196899414065,0.2489613741636276,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045369148254,0.2330281734466552,0.2103813290596008,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.313216358423233,0.2972746193408966,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866032600402832,0.2999930381774902,0.2103275507688522,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205340385436,0.2715096771717071,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449834823608,0.1778057515621185,0.8037711381912231,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306309700012,1.0,1.0,0.0,1.0,-2.136336088180542,2.1363322734832764,3.670060095828376e-06,1.647559642791748,0.2865832149982452,0.2865832149982452,0.0,54.320533752441406,59.0,7354.3671875,-0.0,754.0359497070312,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505042791366577,1.0,0.0,0.0,0.4279243946075439,0.4709689319133758,1.2218771772154469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.235107421875,0.0,20.4814453125,1895.4371337890625,0.0,195.1458282470703,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027045369148254,0.2330281734466552,0.2103813290596008,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.997652530670166,0.313216358423233,0.2972746193408966,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866032600402832,0.2999930381774902,0.2103275507688522,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560205340385436,0.2715096771717071,0.257987916469574,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264449834823608,0.1778057515621185,0.8037711381912231,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861306309700012,1.0,1.0,0.0,1.0,-2.136336088180542,2.1363322734832764,3.670060095828376e-06,1.647559642791748,0.2865832149982452,0.2865832149982452,0.0,54.320533752441406,59.0,7354.3671875,-0.0,754.0359497070312,1.0,283.1499938964844,287.1844482421875,290.597900390625,291.1579895019531,293.1499938964844,293.1499938964844,283.1499938964844,18254.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505042791366577,1.0,0.0,0.0,0.4279243946075439,0.4709689319133758,1.2218771772154469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.235107421875,0.0,20.4814453125,1895.4371337890625,0.0,195.1458282470703,0.2465837150812149,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992276191711426,0.232601448893547,0.2100214064121246,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947527050971984,0.3124617636203766,0.2965851426124573,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833847284317015,0.2993504106998443,0.2098966687917709,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518070816993712,0.2707478702068329,0.2572921812534332,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.823350727558136,0.1773263812065124,0.8017288446426392,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861112296581268,1.0,1.0,0.0,1.0,-2.1312687397003174,2.131265163421631,3.6527276279230136e-06,1.6435858011245728,0.2767902016639709,0.2767902016639709,0.0,54.64146041870117,59.0,7154.03271484375,-0.0,750.7772827148438,1.0,283.1499938964844,287.23193359375,290.58843994140625,291.1341247558594,293.1499938964844,293.1499938964844,283.1499938964844,18188.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434698581695556,1.0,0.0,0.0,0.4113654196262359,0.4746247231960296,1.1291431789572924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2430.657470703125,0.0,20.47424697875977,1895.4371337890625,0.0,184.28944396972656,0.2458550930023193,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8853623867034912,0.232153981924057,0.209714874625206,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824670553207396,0.311693012714386,0.2959573566913605,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9696980118751526,0.2986916899681091,0.2095101624727249,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353144764900208,0.2699701189994812,0.2566562294960022,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.811427116394043,0.1768309772014618,0.7999694347381592,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875235915184021,1.0,1.0,0.0,1.0,-2.126804828643799,2.1268012523651123,3.637516101662186e-06,1.640097737312317,0.2670141756534576,0.2670141756534576,0.0,56.76652908325195,77.0,6959.9169921875,-0.0,754.59130859375,1.0,283.1499938964844,287.2779235839844,290.5778503417969,291.1092834472656,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364625871181488,1.0,0.0,0.0,0.3957319557666778,0.4778497815132141,1.0449648257804256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2363.6875,0.0,20.47925567626953,1895.4371337890625,0.0,173.4967803955078,0.2452764064073562,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461054563522339,0.2311817854642868,0.209177553653717,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.310097336769104,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.92182719707489,0.2973096668720245,0.2088052779436111,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.268351137638092,0.2554773390293121,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991281509399,0.1757763624191284,0.796890377998352,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421573162079,1.0,1.0,0.0,1.0,-2.1188082695007324,2.118804693222046,3.610364956330159e-06,1.6338573694229126,0.2474731057882309,0.2474731057882309,0.0,64.78337097167969,95.0,6586.18603515625,-0.0,776.5720825195312,1.0,283.1499938964844,287.3650817871094,290.5541381835937,291.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225154876708984,1.0,0.0,0.0,0.3666558265686035,0.4820363521575928,9.027463221400469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.4716796875,0.0,20.44886779785156,1895.4371337890625,0.0,151.9176788330078,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461054563522339,0.2311817854642868,0.209177553653717,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369578957557678,0.310097336769104,0.2948001623153686,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.92182719707489,0.2973096668720245,0.2088052779436111,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889103531837463,0.268351137638092,0.2554773390293121,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741991281509399,0.1757763624191284,0.796890377998352,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936421573162079,1.0,1.0,0.0,1.0,-2.1188082695007324,2.118804693222046,3.610364956330159e-06,1.6338573694229126,0.2474731057882309,0.2474731057882309,0.0,64.78337097167969,95.0,6586.18603515625,-0.0,776.5720825195312,1.0,283.1499938964844,287.3650817871094,290.5541381835937,291.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225154876708984,1.0,0.0,0.0,0.3666558265686035,0.4820363521575928,9.027463221400469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2234.4716796875,0.0,20.44886779785156,1895.4371337890625,0.0,151.9176788330078,0.2443302124738693,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933124542236,0.2301008254289627,0.2086793184280395,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320677280426,0.208140879869461,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372060775757,0.2543540894985199,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633716583252,0.1746257841587066,0.7940709590911865,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078317642212,1.0,1.0,0.0,1.0,-2.111360788345337,2.1113572120666504,3.5851899156114087e-06,1.628053903579712,0.2278990000486374,0.2278990000486374,0.0,76.43781280517578,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.5279235839844,291.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087684512138366,1.0,0.0,0.0,0.3398522436618805,0.484091579914093,7.931507006730953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.52490234375,0.0,20.366661071777344,1895.4371337890625,0.0,130.25917053222656,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073933124542236,0.2301008254289627,0.2086793184280395,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869887590408325,0.3084127604961395,0.2937046587467193,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745890855789185,0.2958320677280426,0.208140879869461,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.84559166431427,0.2666372060775757,0.2543540894985199,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375633716583252,0.1746257841587066,0.7940709590911865,287.7645874023437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028078317642212,1.0,1.0,0.0,1.0,-2.111360788345337,2.1113572120666504,3.5851899156114087e-06,1.628053903579712,0.2278990000486374,0.2278990000486374,0.0,76.43781280517578,98.0,6228.3095703125,-0.0,811.9486083984375,1.0,283.1499938964844,287.4474792480469,290.5279235839844,291.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,18097.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3087684512138366,1.0,0.0,0.0,0.3398522436618805,0.484091579914093,7.931507006730953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.52490234375,0.0,20.366661071777344,1895.4371337890625,0.0,130.25917053222656,0.2435038685798645,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821499109268188,0.2289290726184845,0.2079924941062927,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011068344116,0.3066446781158447,0.2924215793609619,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.294268786907196,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209126591682434,0.2648349404335022,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162438631057739,0.1733865290880203,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088402390480041,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956605911255,3.5535958886612207e-06,1.6207579374313354,0.2082167565822601,0.2082167565822601,0.0,85.36981201171875,86.0,5882.40771484375,-0.0,835.5479125976562,1.0,283.1499938964844,287.52691650390625,290.5003662109375,290.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955184578895569,1.0,0.0,0.0,0.3148894309997558,0.485131174325943,7.059112405727319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.955322265625,0.0,20.26131248474121,1895.4371337890625,0.0,106.8780746459961,0.242741197347641,1.0,0.0,3.0,1.0,0.0
