time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821499109268188,0.2289290726184845,0.2079924941062927,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8594011068344116,0.3066446781158447,0.2924215793609619,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480701446533203,0.294268786907196,0.2073353976011276,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209126591682434,0.2648349404335022,0.2530382573604584,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162438631057739,0.1733865290880203,0.7903332710266113,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088402390480041,1.0,1.0,0.0,1.0,-2.1019599437713623,2.101956605911255,3.5535958886612207e-06,1.6207579374313354,0.2082167565822601,0.2082167565822601,0.0,85.36981201171875,86.0,5882.40771484375,-0.0,835.5479125976562,1.0,283.1499938964844,287.52691650390625,290.5003662109375,290.9508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18090.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955184578895569,1.0,0.0,0.0,0.3148894309997558,0.485131174325943,7.059112405727319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.955322265625,0.0,20.26131248474121,1895.4371337890625,0.0,106.8780746459961,0.242741197347641,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762628197669983,0.2277130782604217,0.2069847732782364,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529917597770691,0.3048206865787506,0.2907941341400146,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420287370681763,0.2926529943943023,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147322535514832,0.2629743218421936,0.2513750195503235,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710532009601593,0.1720939427614212,0.7849617004394531,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080778062343597,1.0,1.0,0.0,1.0,-2.089077949523926,2.08907437324524,3.5105415463476675e-06,1.6107566356658936,0.1883246004581451,0.1883246004581451,0.0,86.99810791015625,74.0,5547.26513671875,-0.0,829.7689208984375,1.0,283.1499938964844,287.60400390625,290.51416015625,290.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918420433998108,1.0,0.0,0.0,0.291504293680191,0.4857388734817505,6.335448610172989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.206787109375,0.0,20.151805877685547,1895.4371337890625,0.0,87.92752075195312,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762628197669983,0.2277130782604217,0.2069847732782364,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529917597770691,0.3048206865787506,0.2907941341400146,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420287370681763,0.2926529943943023,0.2062770426273346,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147322535514832,0.2629743218421936,0.2513750195503235,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710532009601593,0.1720939427614212,0.7849617004394531,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080778062343597,1.0,1.0,0.0,1.0,-2.089077949523926,2.08907437324524,3.5105415463476675e-06,1.6107566356658936,0.1883246004581451,0.1883246004581451,0.0,86.99810791015625,74.0,5547.26513671875,-0.0,829.7689208984375,1.0,283.1499938964844,287.60400390625,290.51416015625,290.9297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918420433998108,1.0,0.0,0.0,0.291504293680191,0.4857388734817505,6.335448610172989e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.206787109375,0.0,20.151805877685547,1895.4371337890625,0.0,87.92752075195312,0.2420354336500167,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777560353279114,0.2270999252796173,0.2064006477594375,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544803261756897,0.3038956224918365,0.2898888885974884,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435223698616028,0.2918341159820556,0.2056816667318344,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159810304641724,0.2620307803153991,0.2504515349864959,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116222381591797,0.1714387387037277,0.7818560600280762,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060438871383667,1.0,1.0,0.0,1.0,-2.081735849380493,2.081732273101806,3.4861100175476167e-06,1.605043888092041,0.1782715916633606,0.1782715916633606,0.0,85.82234191894531,74.0,5384.30078125,-0.0,819.0379028320312,1.0,283.1499938964844,287.6419372558594,290.50689697265625,290.9164428710937,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918335497379303,1.0,0.0,0.0,0.2803463637828827,0.4859707355499267,6.0147309355329526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1820.87548828125,0.0,20.09860610961914,1895.4371337890625,0.0,87.87566375732422,0.241704061627388,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814521193504333,0.2264834195375442,0.2057790160179138,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8583018779754639,0.3029623329639435,0.2889394164085388,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472617864608765,0.2910082936286926,0.2050545364618301,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193544745445251,0.2610791027545929,0.2494837939739227,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.714631199836731,0.1707791537046432,0.7785560488700867,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031787514686584,1.0,1.0,0.0,1.0,-2.073970556259156,2.0739669799804688,3.4603674521349603e-06,1.5989995002746582,0.168137326836586,0.168137326836586,0.0,83.71189880371094,62.0,5224.6298828125,-0.0,804.7006225585938,1.0,283.1499938964844,287.6797790527344,290.489990234375,290.8921203613281,293.1499938964844,293.1499938964844,283.1499938964844,18076.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915998697280884,1.0,0.0,0.0,0.2695254385471344,0.4861814379692077,5.716248363540899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1765.0318603515625,0.0,20.04735374450684,1895.4371337890625,0.0,86.44403839111328,0.2413870096206665,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947958111763,0.225236564874649,0.2044484317302703,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723968267440796,0.3010692894458771,0.2869358956813812,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609781265258789,0.2893328666687011,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316131830215454,0.2591504454612732,0.2474444955587387,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253018617630005,0.1694465726613998,0.7715157270431519,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955520689487457,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.40598762704758e-06,1.586146593093872,0.1475960314273834,0.1475960314273834,0.0,77.43223571777344,50.0,4915.330078125,-0.0,768.27001953125,1.0,283.1499938964844,287.7557678222656,290.4461975097656,290.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904665172100067,1.0,0.0,0.0,0.2488451451063156,0.4865803122520447,5.1749537988143865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.9913330078125,0.0,19.951860427856445,1895.4371337890625,0.0,79.40634155273438,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947958111763,0.225236564874649,0.2044484317302703,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723968267440796,0.3010692894458771,0.2869358956813812,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609781265258789,0.2893328666687011,0.2037251889705658,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.8316131830215454,0.2591504454612732,0.2474444955587387,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7253018617630005,0.1694465726613998,0.7715157270431519,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955520689487457,1.0,1.0,0.0,1.0,-2.0574660301208496,2.057462692260742,3.40598762704758e-06,1.586146593093872,0.1475960314273834,0.1475960314273834,0.0,77.43223571777344,50.0,4915.330078125,-0.0,768.27001953125,1.0,283.1499938964844,287.7557678222656,290.4461975097656,290.82763671875,293.1499938964844,293.1499938964844,283.1499938964844,18069.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904665172100067,1.0,0.0,0.0,0.2488451451063156,0.4865803122520447,5.1749537988143865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1655.9913330078125,0.0,19.951860427856445,1895.4371337890625,0.0,79.40634155273438,0.2407949119806289,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157820701599121,0.0,0.2030275464057922,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956900238990784,0.0,0.2848235368728637,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837876915931702,0.0,0.2023173868656158,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518350720405579,0.0,0.2452980875968933,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423205375671387,0.0,0.7640402317047119,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399768352508545,2.039973497390747,3.348865220687003e-06,1.5725213289260864,0.0,0.0,0.0,69.2833251953125,60.0,4619.3642578125,-0.0,725.070068359375,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755561113357,0.4869834780693054,4.694333366472847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157820701599121,0.0,0.2030275464057922,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956900238990784,0.0,0.2848235368728637,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837876915931702,0.0,0.2023173868656158,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518350720405579,0.0,0.2452980875968933,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423205375671387,0.0,0.7640402317047119,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0399768352508545,2.039973497390747,3.348865220687003e-06,1.5725213289260864,0.0,0.0,0.0,69.2833251953125,60.0,4619.3642578125,-0.0,725.070068359375,0.0,283.1499938964844,287.8331604003906,290.3991394042969,290.75830078125,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293755561113357,0.4869834780693054,4.694333366472847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866323471069336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.357598066329956,0.0,0.0008398994687013,297.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.357598066329956,0.0,0.0008844546391628,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.357598066329956,0.0,0.0006532552069984,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.357598066329956,0.0,0.0008844546391628,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,0.0041954736225306,288.1644897460937,294.1499938964844,290.3157958984375,287.3807983398437,290.3282165527344,296.6096496582031,286.9467468261719,0.0,0.0,0.7979520559310913,0.7979520559310913,0.2020479291677475,1.0,-0.008950550109148,0.0090084634721279,-5.791329022031277e-05,-0.0112551571801304,0.0,0.0,0.0,-0.0470494031906127,60.0,912.6220092773438,-0.0,-5.461960881802952e-06,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,1.50932464748621e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3526951843259408e-14,4.9637319943359945e-14,2.738905191205606e-20,2.289225614626744e-10,2.2892229778470607e-10,2.620599766005413e-16,0.0,0.0,-0.0,0.0,0.0,1.5439129675382425e-23,8.1394598124612075e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,0.0008275101426988,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,0.001130545977503,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,0.0008056522347033,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,0.0009861248545348,297.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,0.0032213113736361,288.1600646972656,294.1499938964844,290.2825012207031,287.3567199707031,290.3260803222656,295.99920654296875,286.3385314941406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0025124857202172,0.0042289104312658,-0.0017164249438792,-0.0151596926152706,0.0,0.0,0.0,-0.014039184898138,60.0,350.2377014160156,-0.0,-4.772656666318653e-06,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7745044611683284e-30,7.885850308028059e-30,5.1195982200416605e-33,-7.125272585166451e-18,-7.120173016690062e-18,-5.100307607503172e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,0.0001177023805212,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14801025390625,0.0,0.0,0.0001319137954851,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,9.652825247030704e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0001274732057936,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,0.0005598976858891,288.15631103515625,294.1499938964844,290.2490539550781,287.3324279785156,290.3246154785156,295.2226867675781,286.14080810546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012404579902067,0.0030493019148707,-0.0018088439246639,-0.0159928034991025,0.0,0.0,0.0,-0.0085359551012516,60.0,133.1282958984375,-0.0,-1.0490189339407153e-07,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.270342724075191e-38,-5.880865138472648e-38,-1.2687088647990208e-38,3.589025606252132e-21,2.9348626627322845e-21,6.5416289303274965e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.604216029401869e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0001014219305943,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,7.487761467928067e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.0001012631400953,297.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0004787474754266,288.1547241210937,294.1499938964844,290.2157897949219,287.3081970214844,290.32373046875,294.4841003417969,286.09942626953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010229964973405,0.0008032444166019,0.0002197521098423,-0.0181681420654058,0.0,0.0,0.0,-0.0083514302968978,60.0,50.51213073730469,-0.0,-7.134884327797408e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.076070165423731e-21,2.637452862325041e-21,2.4386173030986897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,9.523221524432302e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001002873905235,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459045410156,0.0,0.0,7.407156226690859e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,0.0001002855642582,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004756931157317,288.15313720703125,294.1499938964844,290.1827087402344,287.28399658203125,290.3226013183594,293.849609375,286.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147186694666,3.598171360863489e-08,0.0010146826971322,-0.0189301408827304,0.0,0.0,0.0,-0.0085746124386787,60.0,20.093515396118164,-0.0,-7.021773740234495e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.216431971719538e-21,2.609380218338131e-21,2.607051955329801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,9.52116388361901e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14471435546875,0.0,0.0,0.0001002626158879,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,7.40536124794744e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1450500488281,0.0,0.0,0.0001002625213004,297.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0004756012640427,288.15142822265625,294.1499938964844,290.1498413085937,287.2598876953125,290.3211975097656,293.30517578125,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146161075681,7.573829563511936e-09,0.0010146085405722,-0.0188913885504007,0.0,0.0,0.0,-0.0085670454427599,60.0,9.10484504699707,-0.0,-7.018801539970809e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218054425098751e-21,2.609054677530652e-21,2.6089997475680992e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.518681326881052e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,0.0001002363424049,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.0004754775436595,288.147705078125,294.1499938964844,290.0847473144531,287.2118835449219,290.3175354003906,292.43414306640625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518787145614624,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218093603086748e-21,2.6090465995949818e-21,2.609046801543374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,9.518681326881052e-05,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0001002364006126,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1422424316406,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1425170898437,0.0,0.0,0.0001002363424049,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14324951171875,0.0,0.0,0.0004754775436595,288.147705078125,294.1499938964844,290.0847473144531,287.2118835449219,290.3175354003906,292.43414306640625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.518787145614624,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218093603086748e-21,2.6090465995949818e-21,2.609046801543374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.516124555375428e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004753498360514,288.1435852050781,294.1499938964844,290.0204772949219,287.1641845703125,290.3127746582031,291.7860412597656,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741035223007202,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13995361328125,0.0,0.0,9.516124555375428e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13934326171875,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,7.40143732400611e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396789550781,0.0,0.0,0.0001002094213617,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1404113769531,0.0,0.0,0.0004753498360514,288.1435852050781,294.1499938964844,290.0204772949219,287.1641845703125,290.3127746582031,291.7860412597656,286.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741035223007202,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,0.000475219101645,288.1390991210937,294.1499938964844,289.95709228515625,287.1167907714844,290.30694580078125,291.29888916015625,286.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557248830795288,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1368713378906,0.0,0.0,9.513507393421604e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,0.000100181910966,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001001818600343,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,0.000475219101645,288.1390991210937,294.1499938964844,289.95709228515625,287.1167907714844,290.30694580078125,291.29888916015625,286.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557248830795288,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332397460937,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,0.0004750870284624,288.13427734375,294.1499938964844,289.8945617675781,287.0697937011719,290.30010986328125,290.9281311035156,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453390121459961,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1335144042969,0.0,0.0,9.510863310424612e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332397460937,0.0,0.0,0.0001001540149445,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339416503906,0.0,0.0,0.0004750870284624,288.13427734375,294.1499938964844,289.8945617675781,287.0697937011719,290.30010986328125,290.9281311035156,286.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453390121459961,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317443847656,0.0,0.0,9.509541268926114e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13116455078125,0.0,0.0,0.0001001401469693,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001001400960376,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004750210209749,288.1317749023437,294.1499938964844,289.8636474609375,287.04644775390625,290.2962951660156,290.77606201171875,286.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.40788197517395,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.508226503385232e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,0.000100126300822,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12939453125,0.0,0.0,7.395294232992455e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001001262498903,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,0.0004749553336296,288.1291809082031,294.1499938964844,289.8329467773437,287.023193359375,290.2922668457031,290.6418762207031,286.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3642168045043945,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,0.0004748262290377,288.1238098144531,294.1499938964844,289.7722473144531,286.9769897460937,290.2834777832031,290.4169006347656,286.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2806646823883057,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12615966796875,0.0,0.0,9.505642083240672e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1255798339844,0.0,0.0,0.0001000990814645,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256103515625,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258850097656,0.0,0.0,0.0001000990305328,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,0.0004748262290377,288.1238098144531,294.1499938964844,289.7722473144531,286.9769897460937,290.2834777832031,290.4169006347656,286.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2806646823883057,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,0.000474701897474,288.1181945800781,294.1499938964844,289.7125244140625,286.9312744140625,290.2737731933594,290.2368469238281,286.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201235294342041,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221923828125,0.0,0.0,9.50315297814086e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001000728661892,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219177246094,0.0,0.0,0.0001000728152575,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12261962890625,0.0,0.0,0.000474701897474,288.1181945800781,294.1499938964844,289.7125244140625,286.9312744140625,290.2737731933594,290.2368469238281,286.6100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.201235294342041,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0004745835612993,288.1123352050781,294.1499938964844,289.6537475585937,286.88604736328125,290.2631530761719,290.0895690917969,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1254630088806152,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,9.500783926341684e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0001000479242065,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,0.0001000478732748,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,0.0004745835612993,288.1123352050781,294.1499938964844,289.6537475585937,286.88604736328125,290.2631530761719,290.0895690917969,286.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1254630088806152,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004744710458908,288.1062927246094,294.1499938964844,289.5959777832031,286.8413391113281,290.251708984375,289.9663391113281,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053065061569214,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.498531289864331e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,0.0001000241973088,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132202148437,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.000100024153653,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141357421875,0.0,0.0,0.0004744710458908,288.1062927246094,294.1499938964844,289.5959777832031,286.8413391113281,290.251708984375,289.9663391113281,286.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053065061569214,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.11151123046875,0.0,0.0,9.497444989392534e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,0.0001000127595034,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,0.0001000127158476,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119384765625,0.0,0.0,0.0004744167963508,288.10321044921875,294.1499938964844,289.56744384765625,286.8191833496094,290.24566650390625,289.9117126464844,286.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018056631088257,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,9.496384154772386e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0001000015836325,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087646484375,0.0,0.0,7.386082870652899e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,0.0001000015399768,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0004743637691717,288.10009765625,294.1499938964844,289.5391845703125,286.79718017578125,290.23944091796875,289.8609313964844,286.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9838064908981323,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,0.0004742611199617,288.0937194824219,294.1499938964844,289.48345947265625,286.7536315917969,290.22637939453125,289.768798828125,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174846410751345,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.49432869674638e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.99799376586452e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,9.997989400289951e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.0,0.0,0.0004742611199617,288.0937194824219,294.1499938964844,289.48345947265625,286.7536315917969,290.22637939453125,289.768798828125,286.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9174846410751345,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
