time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.431986836716531e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,9.93234134512022e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,7.335993723245338e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.932339162332936e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,0.0004711471265181,287.8171691894531,294.1499938964844,288.8020324707031,286.1898193359375,289.511962890625,288.7666320800781,287.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.079851150512695,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,9.431213402422144e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.931524255080149e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866271972656,0.0,0.0,0.0004711084766313,287.8140869140625,294.1499938964844,288.8036499023437,286.1916809082031,289.5058898925781,288.7709350585937,287.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.08061683177948,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0004710283246822,287.8077697753906,294.1499938964844,288.8046875,286.1937866210937,289.4934387207031,288.7785339355469,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.08066725730896,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88104248046875,0.0,0.0,9.429609053768218e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.92983768810518e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.334144174819812e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.929834777722137e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,0.0004710283246822,287.8077697753906,294.1499938964844,288.8046875,286.1937866210937,289.4934387207031,288.7785339355469,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.08066725730896,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0004709487548097,287.8014831542969,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785754919052124,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.428015619050711e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753967285156,0.0,0.0,9.92815985227935e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.928156941896304e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,0.0004709487548097,287.8014831542969,294.1499938964844,288.80224609375,286.1933898925781,289.481201171875,288.7841491699219,287.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0785754919052124,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.000470869912533,287.7952575683594,294.1499938964844,288.7959289550781,286.1900939941406,289.46905517578125,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740506649017334,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87042236328125,0.0,0.0,9.426436736248434e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,0.000470869912533,287.7952575683594,294.1499938964844,288.7959289550781,286.1900939941406,289.46905517578125,288.7873840332031,287.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0740506649017334,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.425654570804908e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8674621582031,0.0,0.0,9.925672929966822e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,7.331067899940535e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,9.925670019583777e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0004708307969849,287.79217529296875,294.1499938964844,288.7912292480469,286.1872863769531,289.4630432128906,288.7879333496094,287.24420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0707319974899292,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,9.424876043340193e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,9.924852929543704e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.92485074675642e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0004707919142674,287.7890930175781,294.1499938964844,288.785400390625,286.1836853027344,289.4570007324219,288.7877502441406,287.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0667330026626587,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.92322966339998e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,0.0004707149346359,287.7829895019531,294.1499938964844,288.77020263671875,286.1737976074219,289.4449157714844,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565955638885498,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,9.423334267921746e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.92322966339998e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.923227480612697e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,0.0004707149346359,287.7829895019531,294.1499938964844,288.77020263671875,286.1737976074219,289.4449157714844,288.78515625,287.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0565955638885498,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0004706384788732,287.77691650390625,294.1499938964844,288.75,286.1601257324219,289.4327392578125,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043130874633789,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547058105469,0.0,0.0,9.421804134035484e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549194335937,0.0,0.0,0.0004706384788732,287.77691650390625,294.1499938964844,288.75,286.1601257324219,289.4327392578125,288.77899169921875,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.043130874633789,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.419718116987497e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0004705342871602,287.7709350585937,294.1499938964844,288.7247314453125,286.143798828125,289.4203491210937,288.7691955566406,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0262937545776367,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.419718116987497e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,9.919419244397432e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,0.0004705342871602,287.7709350585937,294.1499938964844,288.7247314453125,286.143798828125,289.4203491210937,288.7691955566406,287.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0262937545776367,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.416605462320148e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,0.0004703787853941,287.7649841308594,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.006024718284607,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.416605462320148e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,0.0004703787853941,287.7649841308594,294.1499938964844,288.69488525390625,286.12615966796875,289.40771484375,288.7552490234375,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.006024718284607,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.414706437382848e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,9.914144175127149e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0004702839360106,287.7620544433594,294.1499938964844,288.6783752441406,286.11688232421875,289.4012451171875,288.7466735839844,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9946469664573668,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,9.412612416781484e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.911935921991244e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.000470179336844,287.7591247558594,294.1499938964844,288.6608581542969,286.1073303222656,289.3946838378906,288.7370910644531,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9825749397277832,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.836181640625,0.0,0.0,9.409854101249948e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359069824219,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.909032087307423e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0004700415884144,287.755615234375,294.1499938964844,288.6385803222656,286.09552001953125,289.3866577148437,288.7242736816406,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9671900272369384,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,9.407901961822064e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.906975901685656e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004699440323747,287.7532958984375,294.1499938964844,288.6230163574219,286.08746337890625,289.3812561035156,288.7151184082031,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9564921855926514,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.402645082445817e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004696814576163,287.7475280761719,294.1499938964844,288.5817565917969,286.0666809082031,289.3673400878906,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278608560562134,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,9.402645082445817e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.90144326351583e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004696814576163,287.7475280761719,294.1499938964844,288.5817565917969,286.0666809082031,289.3673400878906,288.6893920898437,287.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9278608560562134,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.39702513278462e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0004694007511716,287.7418518066406,294.1499938964844,288.53741455078125,286.0451354980469,289.3529357910156,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970584273338318,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.39702513278462e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,9.895522816805168e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0004694007511716,287.7418518066406,294.1499938964844,288.53741455078125,286.0451354980469,289.3529357910156,288.6602478027344,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8970584273338318,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,0.0004691102076321,287.7362060546875,294.1499938964844,288.4904479980469,286.0229187011719,289.33795166015625,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642760515213013,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.391208732267842e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,0.0004691102076321,287.7362060546875,294.1499938964844,288.4904479980469,286.0229187011719,289.33795166015625,288.6278076171875,287.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8642760515213013,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,9.388282342115416e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.886318002827466e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,9.88631509244442e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004689640190917,287.7334289550781,294.1499938964844,288.466064453125,286.0115966796875,289.33026123046875,288.6104431152344,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8472499251365662,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.385371959069744e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,7.2997368988581e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.883250459097326e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004688186163548,287.73065185546875,294.1499938964844,288.441162109375,286.00018310546875,289.3223876953125,288.5923767089844,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8298618197441101,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004685346211772,287.7251281738281,294.1499938964844,288.3900146484375,285.97705078125,289.3062438964844,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941256165504456,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.37968579819426e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004685346211772,287.7251281738281,294.1499938964844,288.3900146484375,285.97705078125,289.3062438964844,288.5543518066406,287.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7941256165504456,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.000468267215183,287.7196655273437,294.1499938964844,288.3373107910156,285.95367431640625,289.2894592285156,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572599649429321,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,9.374332876177505e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,7.291151268873364e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.871626389212906e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.000468267215183,287.7196655273437,294.1499938964844,288.3373107910156,285.95367431640625,289.2894592285156,288.5138854980469,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7572599649429321,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004680246929638,287.7142639160156,294.1499938964844,288.283447265625,285.9302062988281,289.2720642089844,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7195738554000854,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.36947762966156e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004680246929638,287.7142639160156,294.1499938964844,288.283447265625,285.9302062988281,289.2720642089844,288.4712829589844,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7195738554000854,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678184050135,287.7089538574219,294.1499938964844,288.2288513183594,285.9067687988281,289.25396728515625,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217732691266065e-09,0.0009979222668334,-0.0137805277481675,0.0,0.0,0.0,-0.007599770091474,60.0,0.6813083291053772,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.862166916718706e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945251464844,0.0,0.0,7.28416271158494e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678184050135,287.7089538574219,294.1499938964844,288.2288513183594,285.9067687988281,289.25396728515625,288.4266357421875,287.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217732691266065e-09,0.0009979222668334,-0.0137805277481675,0.0,0.0,0.0,-0.007599770091474,60.0,0.6813083291053772,-0.0,-6.789810669260987e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.363538265461102e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0004677280085161,287.706298828125,294.1499938964844,288.2013854980469,285.8951110839844,289.24468994140625,288.4037170410156,287.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178010129435e-09,0.0009977290173992,-0.0137213347479701,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6620576977729797,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
