time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.858655539574102e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,0.0004676518437918,287.70367431640625,294.1499938964844,288.1738586425781,285.8835144042969,289.2352600097656,288.38037109375,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580137685257114e-09,0.000997566152364,-0.0136714531108737,0.0,0.0,0.0,-0.0075791291892528,60.0,0.6427693963050842,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.360328112961724e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.85688020591624e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865295410156,0.0,0.0,7.280257705133408e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.856878023128957e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0004675676464103,287.7001037597656,294.1499938964844,288.136474609375,285.86785888671875,289.2221984863281,288.3481140136719,287.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559077642658394e-09,0.0009973860578611,-0.0136162815615534,0.0,0.0,0.0,-0.0075686885975301,60.0,0.6165278553962708,-0.0,-6.782516237535674e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.359714749734847e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.8562341008801e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851257324219,0.0,0.0,9.856231918092816e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004675370000768,287.6984558105469,294.1499938964844,288.118896484375,285.8605651855469,289.2159729003906,288.332763671875,287.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551404669290605e-09,0.0009973203996196,-0.0135961808264255,0.0,0.0,0.0,-0.0075648850761353,60.0,0.604194700717926,-0.0,-6.781623795859559e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.35858697630465e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004674806841649,287.6932678222656,294.1499938964844,288.0643005371094,285.8381042480469,289.196044921875,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537270197919497e-09,0.0009971995605155,-0.0135591514408588,0.0,0.0,0.0,-0.0075578778050839,60.0,0.56584233045578,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.35858697630465e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.855046664597468e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.278903649421409e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.855044481810182e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004674806841649,287.6932678222656,294.1499938964844,288.0643005371094,285.8381042480469,289.196044921875,288.283935546875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537270197919497e-09,0.0009971995605155,-0.0135591514408588,0.0,0.0,0.0,-0.0075578778050839,60.0,0.56584233045578,-0.0,-6.779980310511746e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.358718671137468e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.855185635387896e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855183452600612e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004674872616305,287.68817138671875,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538825398332392e-09,0.0009972128318622,-0.0135632259771227,0.0,0.0,0.0,-0.0075586484745144,60.0,0.5279729962348938,-0.0,-6.780161498909365e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.358718671137468e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.855185635387896e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,7.279006240423769e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.855183452600612e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,0.0004674872616305,287.68817138671875,294.1499938964844,288.01043701171875,285.8163146972656,289.175537109375,288.23406982421875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.538825398332392e-09,0.0009972128318622,-0.0135632259771227,0.0,0.0,0.0,-0.0075586484745144,60.0,0.5279729962348938,-0.0,-6.780161498909365e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.360176045447588e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004675600503105,287.68310546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1544189453125,288.18341064453125,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569029377977586e-09,0.0009973673149943,-0.0136105846613645,0.0,0.0,0.0,-0.0075676101259887,60.0,0.4908567667007446,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.360176045447588e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.856720134848727e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.280139834620059e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,9.856717952061445e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0004675600503105,287.68310546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1544189453125,288.18341064453125,287.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.5569029377977586e-09,0.0009973673149943,-0.0136105846613645,0.0,0.0,0.0,-0.0075676101259887,60.0,0.4908567667007446,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.361415141029283e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,9.858025441644712e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,7.281103899003938e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.858023258857428e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0004676219832617,287.6806030273437,294.1499938964844,287.93194580078125,285.78515625,289.14361572265625,288.15789794921875,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572302619327729e-09,0.0009974989807233,-0.0136509286239743,0.0,0.0,0.0,-0.0075752446427941,60.0,0.4726885259151459,-0.0,-6.78405527310133e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.362908167531714e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.859597048489376e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.2822644142434e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,9.859594865702093e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004676965181715,287.6781311035156,294.1499938964844,287.9065856933594,285.7752380371094,289.1327209472656,288.1322937011719,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.5908575546936845e-09,0.0009976575383916,-0.0136995362117886,0.0,0.0,0.0,-0.007584442384541,60.0,0.4547403454780578,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.36679498408921e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.863687591860072e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0004678906698245,287.6731872558594,294.1499938964844,287.8572998046875,285.75634765625,289.11053466796875,288.0809936523437,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639204658791641e-09,0.0009980710456147,-0.0138261942192912,0.0,0.0,0.0,-0.00760841043666,60.0,0.4198412299156189,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.36679498408921e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.863689774647356e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.285287574632093e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,9.863687591860072e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0004678906698245,287.6731872558594,294.1499938964844,287.8572998046875,285.75634765625,289.11053466796875,288.0809936523437,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.639204658791641e-09,0.0009980710456147,-0.0138261942192912,0.0,0.0,0.0,-0.00760841043666,60.0,0.4198412299156189,-0.0,-6.791839268771582e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.371631313115358e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,0.000468132289825,287.66827392578125,294.1499938964844,287.810302734375,285.7387390136719,289.087890625,288.0299072265625,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3863203823566437,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.371631313115358e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.868782944977283e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.289049244718626e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.86878076219e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,0.000468132289825,287.66827392578125,294.1499938964844,287.810302734375,285.7387390136719,289.087890625,288.0299072265625,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385852153682e-09,0.0009985856013372,-0.0139838512986898,0.0,0.0,0.0,-0.0076382444240152,60.0,0.3863203823566437,-0.0,-6.798845930688914e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004684134328272,287.6634521484375,294.1499938964844,287.7659912109375,285.7225952148437,289.0648193359375,287.9794311523437,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3546479344367981,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.37725999392569e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.874709940049796e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.29342718841508e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,9.874707757262512e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0004684134328272,287.6634521484375,294.1499938964844,287.7659912109375,285.7225952148437,289.0648193359375,287.9794311523437,287.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3546479344367981,-0.0,-6.807005803466383e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.383377619087696e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0004687190521508,287.6586608886719,294.1499938964844,287.7247314453125,285.7081298828125,289.0414123535156,287.929931640625,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3247932195663452,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.383377619087696e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,7.298185664694756e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,0.0004687190521508,287.6586608886719,294.1499938964844,287.7247314453125,285.7081298828125,289.0414123535156,287.929931640625,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3247932195663452,-0.0,-6.815881903321498e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.386544115841387e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,0.0004688772023655,287.6562805175781,294.1499938964844,287.7053527832031,285.7015380859375,289.02960205078125,287.9056396484375,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3106436133384704,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.389726619701833e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,0.0004690361965913,287.6539001464844,294.1499938964844,287.6868896484375,285.6954650878906,289.0177307128906,287.8818359375,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2971485555171966,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.394509106641637e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.892874368233606e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.306843326659873e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.892872185446322e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0004692750808317,287.6503295898437,294.1499938964844,287.66064453125,285.68719482421875,288.99957275390625,287.84674072265625,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298080846667,0.0,0.0,0.0,-0.00777940871194,60.0,0.2778602540493011,-0.0,-6.832046750560039e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.39598903642036e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.894432878354564e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,7.307993655558676e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.000469349004561,287.64923095703125,294.1499938964844,287.6528625488281,285.684814453125,288.9938049316406,287.8358764648437,287.27655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.272032082080841,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.401818533660844e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0004696402174886,287.64459228515625,294.1499938964844,287.6230163574219,285.6763610839844,288.9697265625,287.792724609375,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498171329498291,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.401818533660844e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,9.900571603793652e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,7.312528032343835e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,9.900569421006368e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354736328125,0.0,0.0,0.0004696402174886,287.64459228515625,294.1499938964844,287.6230163574219,285.6763610839844,288.9697265625,287.792724609375,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751164099315255e-09,0.0010017985478043,-0.0149681353941559,0.0,0.0,0.0,-0.0078245103359222,60.0,0.2498171329498291,-0.0,-6.84267149608786e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0004698982520494,287.6400146484375,294.1499938964844,287.5977478027344,285.6702880859375,288.9455871582031,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2303335517644882,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.406984463566914e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.90600892691873e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0004698982520494,287.6400146484375,294.1499938964844,287.5977478027344,285.6702880859375,288.9455871582031,287.75250244140625,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.1394000994141615e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.007856379263103,60.0,0.2303335517644882,-0.0,-6.850183353890317e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004701014258898,287.6354675292969,294.1499938964844,287.5774230957031,285.666748046875,288.9214782714844,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2142519354820251,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.411051723873244e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.910294465953484e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.319709402509034e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.9102922831662e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004701014258898,287.6354675292969,294.1499938964844,287.5774230957031,285.666748046875,288.9214782714844,287.716064453125,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.2142519354820251,-0.0,-6.85610004325099e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.412673534825444e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,7.320970325963572e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.911999950418247e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,0.00047018242185,287.6332092285156,294.1499938964844,287.5692443847656,285.6659851074219,288.9094543457031,287.6992492675781,287.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101732645203356e-09,0.0010029535042122,-0.0153219271451234,0.0,0.0,0.0,-0.0078914649784564,60.0,0.2074154913425445,-0.0,-6.858458334590979e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,9.913292888086288e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,7.321924204006791e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.913290705299004e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,0.0004702436563093,287.6309814453125,294.1499938964844,287.5624389648437,285.6659545898437,288.8974914550781,287.6835327148437,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225411297577921e-09,0.0010030837729573,-0.015361844561994,0.0,0.0,0.0,-0.0078990189358592,60.0,0.2014950066804886,-0.0,-6.860241086315e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.415183740202338e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0004703078302554,287.6265563964844,294.1499938964844,287.5531616210937,285.6680603027344,288.8736877441406,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1923941224813461,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.415183740202338e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.914645488606766e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.322923192987218e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,9.914643305819482e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,0.0004703078302554,287.6265563964844,294.1499938964844,287.5531616210937,285.6680603027344,288.8736877441406,287.6552734375,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032262653112,6.241341221624452e-09,0.0010032200952991,-0.0154035734012722,0.0,0.0,0.0,-0.0079069165512919,60.0,0.1923941224813461,-0.0,-6.8621048399109e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.414802480023354e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0004702887672465,287.6221618652344,294.1499938964844,287.54998779296875,285.6732788085937,288.8502197265625,287.6319885253906,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236514416002592e-09,0.0010031788842752,-0.0153909288346767,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1874433010816574,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.414802480023354e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,9.914243128150702e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137145996094,0.0,0.0,7.32262633391656e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,9.91424167295918e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0004702887672465,287.6221618652344,294.1499938964844,287.54998779296875,285.6732788085937,288.8502197265625,287.6319885253906,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.236514416002592e-09,0.0010031788842752,-0.0153909288346767,0.0,0.0,0.0,-0.0079045239835977,60.0,0.1874433010816574,-0.0,-6.861539958435969e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.912461246130988e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.000470204220619,287.6178283691406,294.1499938964844,287.54998779296875,285.6794738769531,288.8271789550781,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1859184354543686,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.413110092282297e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.912461246130988e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,7.321310113184154e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.912459790939464e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098693847656,0.0,0.0,0.000470204220619,287.6178283691406,294.1499938964844,287.54998779296875,285.6794738769531,288.8271789550781,287.6139831542969,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030041448771,6.215357561956125e-09,0.0010029979748651,-0.0153355076909065,0.0,0.0,0.0,-0.0078940354287624,60.0,0.1859184354543686,-0.0,-6.859065138087318e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0004700854187831,287.6135559082031,294.1499938964844,287.54998779296875,285.6844787597656,288.8045654296875,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653322887674e-09,0.0010027439566329,-0.0152576956897974,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1853460818529129,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,9.41073158173822e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.909956861520186e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.319459837162867e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.909954678732902e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0004700854187831,287.6135559082031,294.1499938964844,287.54998779296875,285.6844787597656,288.8045654296875,287.5999755859375,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027501266449,6.185653322887674e-09,0.0010027439566329,-0.0152576956897974,0.0,0.0,0.0,-0.0078793102875351,60.0,0.1853460818529129,-0.0,-6.855591294652187e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
