time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.302389662479982e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004646735324058,287.5385437011719,294.1499938964844,287.54998779296875,285.6619567871094,288.4293518066406,287.5506286621094,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1788815259933471,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.29894158616662e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.792236232897268e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.000464501325041,287.5368957519531,294.1499938964844,287.54998779296875,285.66131591796875,288.421630859375,287.55059814453125,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1787428110837936,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,9.295568452216683e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0004643328138627,287.5352783203125,294.1499938964844,287.54998779296875,285.6607971191406,288.4139709472656,287.550537109375,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1786061078310012,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0004640089755412,287.53204345703125,294.1499938964844,287.54998779296875,285.6601867675781,288.3988952636719,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783398389816284,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,9.289084846386686e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.78185489657335e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,0.0004640089755412,287.53204345703125,294.1499938964844,287.54998779296875,285.6601867675781,288.3988952636719,287.5504455566406,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1783398389816284,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004637049569282,287.52886962890625,294.1499938964844,287.54998779296875,285.6602783203125,288.38409423828125,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780837476253509,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.282999235438184e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.220112456707284e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004637049569282,287.52886962890625,294.1499938964844,287.54998779296875,285.6602783203125,288.38409423828125,287.5503845214844,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1780837476253509,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.000463428790681,287.5257568359375,294.1499938964844,287.54998779296875,285.6610717773437,288.3695373535156,287.5503234863281,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1778400540351867,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.277470235247164e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.769624011823907e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.000463428790681,287.5257568359375,294.1499938964844,287.54998779296875,285.6610717773437,288.3695373535156,287.5503234863281,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1778400540351867,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0004631856281775,287.52264404296875,294.1499938964844,287.54998779296875,285.6626892089844,288.355224609375,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632022522250744e-09,0.0009880150901153,-0.0107452105730772,0.0,0.0,0.0,-0.007025416009128,60.0,0.1776112169027328,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,9.272602619603276e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,9.764498099684717e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0004631856281775,287.52264404296875,294.1499938964844,287.54998779296875,285.6626892089844,288.355224609375,287.5502624511719,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.4632022522250744e-09,0.0009880150901153,-0.0107452105730772,0.0,0.0,0.0,-0.007025416009128,60.0,0.1776112169027328,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,9.270436567021534e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.762217086972667e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0004630774201359,287.5211181640625,294.1499938964844,287.54998779296875,285.6638488769531,288.3481750488281,287.5502319335937,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744365766644,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1775031238794326,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.2684909759555e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.760168904904276e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,0.0004629802715498,287.51959228515625,294.1499938964844,287.54998779296875,285.66522216796875,288.3411865234375,287.5502319335937,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1773995012044906,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.265298285754398e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004628207825589,287.5165710449219,294.1499938964844,287.54998779296875,285.6687316894531,288.327392578125,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104012162481e-09,0.0009872360387817,-0.0105065302923321,0.0,0.0,0.0,-0.0069802543148398,60.0,0.1772052645683288,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.265298285754398e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,9.756806684890762e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004628207825589,287.5165710449219,294.1499938964844,287.54998779296875,285.6687316894531,288.327392578125,287.5502014160156,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104012162481e-09,0.0009872360387817,-0.0105065302923321,0.0,0.0,0.0,-0.0069802543148398,60.0,0.1772052645683288,-0.0,-6.64515766857221e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004627054731827,287.5136108398437,294.1499938964844,287.54998779296875,285.6732788085937,288.3138427734375,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343297277387137e-09,0.0009869897039607,-0.0104310549795627,0.0,0.0,0.0,-0.0069659734144806,60.0,0.1770314425230026,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.26299035199918e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.603515625,0.0,0.0,9.754375787451865e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004627054731827,287.5136108398437,294.1499938964844,287.54998779296875,285.6732788085937,288.3138427734375,287.5501708984375,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343297277387137e-09,0.0009869897039607,-0.0104310549795627,0.0,0.0,0.0,-0.0069659734144806,60.0,0.1770314425230026,-0.0,-6.641841565624419e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004626427835319,287.5106506347656,294.1499938964844,287.54998779296875,285.6789245605469,288.3005065917969,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327611158316813e-09,0.0009868555935099,-0.0103899566456675,0.0,0.0,0.0,-0.0069581968709826,60.0,0.1768779754638672,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,7.203573477454484e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.753053745953366e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004626427835319,287.5106506347656,294.1499938964844,287.54998779296875,285.6789245605469,288.3005065917969,287.5501403808594,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327611158316813e-09,0.0009868555935099,-0.0103899566456675,0.0,0.0,0.0,-0.0069581968709826,60.0,0.1768779754638672,-0.0,-6.640036787075587e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.261505329050124e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.752812911756335e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.203394488897175e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004626312875188,287.5077514648437,294.1499938964844,287.54998779296875,285.6856384277344,288.28741455078125,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.324700597635456e-09,0.0009868306806311,-0.0103823309764266,0.0,0.0,0.0,-0.0069567537866532,60.0,0.1767469048500061,-0.0,-6.639701410904308e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.261505329050124e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.752812911756335e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,7.203394488897175e-05,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,9.752812184160577e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,0.0004626312875188,287.5077514648437,294.1499938964844,287.54998779296875,285.6856384277344,288.28741455078125,287.55010986328125,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986834987998,4.324700597635456e-09,0.0009868306806311,-0.0103823309764266,0.0,0.0,0.0,-0.0069567537866532,60.0,0.1767469048500061,-0.0,-6.639701410904308e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,9.753011545399204e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.20354073564522e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.75301009020768e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,0.0004626407171599,287.5063171386719,294.1499938964844,287.54998779296875,285.6893615722656,288.28094482421875,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.3270262928274406e-09,0.0009868504712358,-0.0103884236887097,0.0,0.0,0.0,-0.0069579062983393,60.0,0.1766897588968277,-0.0,-6.63996928551569e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.262136154575272e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,9.753477206686512e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,7.20388488844037e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.75347647909075e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.0004626628069672,287.5048828125,294.1499938964844,287.54998779296875,285.6933288574219,288.2745666503906,287.55010986328125,287.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.3325147913719775e-09,0.0009868973866105,-0.0104028042405843,0.0,0.0,0.0,-0.0069606271572411,60.0,0.1766374707221985,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.263639367418364e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.755060455063358e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.20505413482897e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004627378948498,287.5020446777344,294.1499938964844,287.54998779296875,285.701904296875,288.2619323730469,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512007330548386e-09,0.0009870572248473,-0.0104517620056867,0.0,0.0,0.0,-0.0069698905572295,60.0,0.176545962691307,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.263639367418364e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,9.755060455063358e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.20505413482897e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.755058999871836e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004627378948498,287.5020446777344,294.1499938964844,287.54998779296875,285.701904296875,288.2619323730469,287.5500793457031,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.3512007330548386e-09,0.0009870572248473,-0.0104517620056867,0.0,0.0,0.0,-0.0069698905572295,60.0,0.176545962691307,-0.0,-6.642751770868929e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.265921107726172e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.75746297626756e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,7.206828740891069e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.7574622486718e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004628518654499,287.499267578125,294.1499938964844,287.54998779296875,285.7112731933594,288.24951171875,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582918545566e-09,0.000987299834378,-0.010526125319302,0.0,0.0,0.0,-0.0069839609786868,60.0,0.1764724403619766,-0.0,-6.646018846367951e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.265921107726172e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.75746297626756e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,7.206828740891069e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.7574622486718e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004628518654499,287.499267578125,294.1499938964844,287.54998779296875,285.7112731933594,288.24951171875,287.5500793457031,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873042581602,4.379582918545566e-09,0.000987299834378,-0.010526125319302,0.0,0.0,0.0,-0.0069839609786868,60.0,0.1764724403619766,-0.0,-6.646018846367951e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.000462998781586,287.4964904785156,294.1499938964844,287.54998779296875,285.7214050292969,288.2372741699219,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416181642596939e-09,0.0009876127587631,-0.010622015222907,0.0,0.0,0.0,-0.0070021045394241,60.0,0.176412895321846,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.268862049793825e-05,298.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.76056035142392e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848999023437,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,9.760558896232396e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.000462998781586,287.4964904785156,294.1499938964844,287.54998779296875,285.7214050292969,288.2372741699219,287.550048828125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876171825453,4.416181642596939e-09,0.0009876127587631,-0.010622015222907,0.0,0.0,0.0,-0.0070021045394241,60.0,0.176412895321846,-0.0,-6.65023378587648e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004631766059901,287.4937744140625,294.1499938964844,287.54998779296875,285.732177734375,288.22528076171875,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460490199420519e-09,0.0009879916906356,-0.0107381045818328,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1763695478439331,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.272422175854445e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.764308924786748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,9.764307469595224e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004631766059901,287.4937744140625,294.1499938964844,287.54998779296875,285.732177734375,288.22528076171875,287.550048828125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460490199420519e-09,0.0009879916906356,-0.0107381045818328,0.0,0.0,0.0,-0.0070240702480077,60.0,0.1763695478439331,-0.0,-6.655337614347445e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.274401236325502e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58038330078125,0.0,0.0,9.76639348664321e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.213425124064088e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.766392031451689e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,0.000463275500806,287.492431640625,294.1499938964844,287.54998779296875,285.73779296875,288.2193603515625,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485133153764309e-09,0.0009882024023681,-0.0108026694506406,0.0,0.0,0.0,-0.007036286406219,60.0,0.1763526350259781,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.276485070586205e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.768587915459648e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,7.215045479824767e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,0.0004633796052075,287.4910888671875,294.1499938964844,287.54998779296875,285.7435302734375,288.2135009765625,287.550048828125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107506904691e-09,0.0009884241735562,-0.0108706383034586,0.0,0.0,0.0,-0.0070491470396518,60.0,0.1763382256031036,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0004636036173906,287.4884338378906,294.1499938964844,287.54998779296875,285.75537109375,288.201904296875,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669077408661e-09,0.0009889017092064,-0.0110169192776083,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1763168275356292,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.280969970859589e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.773310739547014e-05,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,7.218533573905006e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0004636036173906,287.4884338378906,294.1499938964844,287.54998779296875,285.75537109375,288.201904296875,287.550048828125,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669077408661e-09,0.0009889017092064,-0.0110169192776083,0.0,0.0,0.0,-0.0070768254809081,60.0,0.1763168275356292,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004638436366803,287.4857788085937,294.1499938964844,287.54998779296875,285.7676086425781,288.1905212402344,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729666057372e-09,0.0009894132381305,-0.011173652485013,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1763037592172622,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.285775013267994e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.778370440471916e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,9.778368985280396e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004638436366803,287.4857788085937,294.1499938964844,287.54998779296875,285.7676086425781,288.1905212402344,287.5500183105469,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626729666057372e-09,0.0009894132381305,-0.011173652485013,0.0,0.0,0.0,-0.0071064820513129,60.0,0.1763037592172622,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,0.0004640960542019,287.48321533203125,294.1499938964844,287.54998779296875,285.7802124023437,288.1793212890625,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650001665768e-09,0.0009899511933326,-0.0113385021686553,0.0,0.0,0.0,-0.0071376743726432,60.0,0.1762978285551071,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.290828165831044e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,9.783692075870933e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,0.0004640960542019,287.48321533203125,294.1499938964844,287.54998779296875,285.7802124023437,288.1793212890625,287.5500183105469,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689650001665768e-09,0.0009899511933326,-0.0113385021686553,0.0,0.0,0.0,-0.0071376743726432,60.0,0.1762978285551071,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
