time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.216598118655384e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.705522825242952e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.168465526774526e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,9.70552209764719e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.000460388167994,287.3440856933594,294.1499938964844,287.2023620605469,285.836181640625,287.6194152832031,287.34442138671875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624867665897455e-09,0.0009820230770856,-0.0089092710986733,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.058791521936655,-0.0,-6.575157840416068e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.000460348528577,287.34344482421875,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745128989219665,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.215805039275438e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.000460348528577,287.34344482421875,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0745128989219665,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004603292618412,287.34283447265625,294.1499938964844,287.1579895019531,285.8134765625,287.6041564941406,287.3035888671875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895629152655601,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.215419413521886e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.70428081927821e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,7.167548756115139e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.70428081927821e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004603292618412,287.34283447265625,294.1499938964844,287.1579895019531,285.8134765625,287.6041564941406,287.3035888671875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0895629152655601,-0.0,-6.573473143589581e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004603276902344,287.3422241210937,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037875041365623,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.215387399308383e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,9.704247349873184e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,7.16752401785925e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.704247349873184e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004603276902344,287.3422241210937,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365973083561e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1037875041365623,-0.0,-6.573426247769022e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.704352851258592e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.704352851258592e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0004603326960932,287.3419189453125,294.1499938964844,287.12811279296875,285.7996826171875,287.59210205078125,287.2728576660156,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1105333641171455,-0.0,-6.573568356316174e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.16773938620463e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0004603415145538,287.34161376953125,294.1499938964844,287.11895751953125,285.7958374023437,287.5879821777344,287.2627258300781,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.117023155093193,-0.0,-6.573819888444632e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004603685811161,287.3410339355469,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291657984256744,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.21620667213574e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.168160664150491e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,0.0004603685811161,287.3410339355469,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1291657984256744,-0.0,-6.574591537855667e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.705829143058509e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.168691809056327e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,0.0004604026908054,287.3404541015625,294.1499938964844,287.08758544921875,285.7850952148437,287.571533203125,287.22393798828125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820534614846,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1396496295928955,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.705862612463534e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,7.168717274907976e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.705861884867772e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0004604042915161,287.3404235839844,294.1499938964844,287.0870361328125,285.78497314453125,287.5711975097656,287.22314453125,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1400650590658188,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004604461428243,287.33984375,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2043762207031,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495113521814346,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.217759361490609e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.706744458526372e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004604461428243,287.33984375,294.1499938964844,287.0743103027344,285.7825927734375,287.5626525878906,287.2043762207031,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1495113521814346,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004604901187121,287.3392944335937,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574153453111648,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.218639752361923e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.70767141552642e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0004604901187121,287.3392944335937,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1574153453111648,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004605118592735,287.3390197753906,294.1499938964844,287.0598449707031,285.78350830078125,287.5497436523437,287.1780090332031,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1606973856687545,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.21949467738159e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.708572179079056e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,7.170718163251877e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0004605328431352,287.3387451171875,294.1499938964844,287.0563659667969,285.7850952148437,287.5454406738281,287.1698303222656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1635500341653823,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004605705908033,287.33819580078125,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679189503192901,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.220250649377704e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004605705908033,287.33819580078125,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1679189503192901,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004606006259564,287.337646484375,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1702148914337158,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.710001904750244e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.71000117715448e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004606006259564,287.337646484375,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1702148914337158,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.00046067518997,287.33709716796875,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.17037333548069,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,7.172935147536919e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,9.711572783999144e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.00046067518997,287.33709716796875,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.17037333548069,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004608326707966,287.3365783691406,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683066636323928,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.714893531054258e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,0.0004608326707966,287.3365783691406,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1683066636323928,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,9.717184730106963e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,0.0004609413736034,287.3363342285156,294.1499938964844,287.0598449707031,285.83270263671875,287.50811767578125,287.1147155761719,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1665557920932769,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.179096428444609e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.719914669403806e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004610708856489,287.3360595703125,294.1499938964844,287.0639953613281,285.84161376953125,287.5042419433594,287.111083984375,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1643257737159729,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004613836645148,287.3355712890625,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585529297590255,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.236527694156392e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.72650886978954e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004613836645148,287.3355712890625,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1585529297590255,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004617616941686,287.3350524902344,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509846895933151,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.244095417670906e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.734478226164356e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.189852476585656e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,0.0004617616941686,287.3350524902344,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1509846895933151,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004621980478987,287.3345642089844,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708937328421e-09,0.0009858811972662,-0.0100915264338254,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.141820341348648,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.743676491780208e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.19664603821002e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004621980478987,287.3345642089844,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708937328421e-09,0.0009858811972662,-0.0100915264338254,0.0,0.0,0.0,-0.0069017289206385,60.0,-0.141820341348648,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004626814334187,287.3340759277344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266279215626e-09,0.0009869121713563,-0.010407393798232,0.0,0.0,0.0,-0.006961494218558,60.0,-0.1312107145786285,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.262507956009358e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.753867198014632e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.204173016361892e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.753867198014632e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004626814334187,287.3340759277344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334266279215626e-09,0.0009869121713563,-0.010407393798232,0.0,0.0,0.0,-0.006961494218558,60.0,-0.1312107145786285,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.759265958564356e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,7.208160241134465e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004629375180229,287.3338317871094,294.1499938964844,287.12811279296875,285.9476318359375,287.4730224609375,287.1046142578125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398132080751793e-09,0.000987458275631,-0.0105747245252132,0.0,0.0,0.0,-0.0069931554608047,60.0,-0.1253672242164611,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.272924216929825e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.764836431713776e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.212274795165285e-05,297.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.764836431713776e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,0.0004632017516996,287.3335876464844,294.1499938964844,287.1376953125,285.9617614746094,287.4700927734375,287.107177734375,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.007025824394077,60.0,-0.1192293018102645,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
