time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004637455567717,287.3331298828125,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061748415231704,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.220742554636672e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,0.0004637455567717,287.3331298828125,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1061748415231704,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004642971907742,287.3326721191406,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920649021863937,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.78792886598967e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004642971907742,287.3326721191406,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0920649021863937,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004648393369279,287.33221435546875,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0771010518074035,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,7.23777266102843e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,0.0004648393369279,287.33221435546875,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173910304903,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0771010518074035,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004653524956665,287.3317565917969,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0613955967128276,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.315980423707516e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.810175833990796e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,7.245762390084565e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.810175833990796e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0004653524956665,287.3317565917969,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000416969380694e-09,0.0009926084894686,-0.0121526904404163,0.0,0.0,0.0,-0.0072917346842586,60.0,-0.0613955967128276,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.815250086830928e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.24951023585163e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.815250086830928e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0004655931552406,287.3315124511719,294.1499938964844,287.2380676269531,286.1028747558594,287.4486999511719,287.1581420898437,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441399251658e-09,0.0009931217646226,-0.0123099479824304,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.0533144101500511,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.325340943178162e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.820034028962256e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.253043440869078e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.820033301366492e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004658200778067,287.331298828125,294.1499938964844,287.25030517578125,286.1195983886719,287.4469299316406,287.1666259765625,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033907708901e-09,0.0009936057031154,-0.012458212673664,0.0,0.0,0.0,-0.0073495469987392,60.0,-0.0451079867780208,-0.0,-6.731198709530872e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004662300925701,287.33087158203125,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284107364714145,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.333548950962722e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004662300925701,287.33087158203125,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0284107364714145,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004665775923058,287.3304443359375,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114247063174843,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.836003300733864e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.264838495757431e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004665775923058,287.3304443359375,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.0114247063174843,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0004668851324822,287.3300170898437,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056670648045837,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.842486178968102e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.84248545137234e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,0.0004668851324822,287.3300170898437,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.0056670648045837,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.352731285616755e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004671883070841,287.32958984375,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227124448865652,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,9.352731285616755e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.8488773801364e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.274346717167646e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.84887665254064e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004671883070841,287.32958984375,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248963918777e-09,0.0009965235367417,-0.0133521351963281,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0227124448865652,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.35615535126999e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.852482617134228e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.277010445250198e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,0.0004673593211919,287.3293762207031,294.1499938964844,287.3619079589844,286.2718200683594,287.4364929199219,287.25946044921875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638845920562,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0311718862503767,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.856635733740404e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,7.280077988980338e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.856635733740404e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,0.000467556354124,287.32916259765625,294.1499938964844,287.3739929199219,286.2884521484375,287.4359436035156,287.2710266113281,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500377627026865e-09,0.0009973084088414,-0.0135925998911261,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0395633690059185,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004680413112509,287.3287658691406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.67098723536219e-09,0.0009983426425606,-0.0139094553887844,0.0,0.0,0.0,-0.0076241651549935,60.0,0.0560878850519657,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,9.369807958137244e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866859909379856e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.287628977792338e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36505126953125,0.0,0.0,0.0004680413112509,287.3287658691406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.67098723536219e-09,0.0009983426425606,-0.0139094553887844,0.0,0.0,0.0,-0.0076241651549935,60.0,0.0560878850519657,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0004686455358751,287.328369140625,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216786946729834e-09,0.0009996311273425,-0.0143042206764221,0.0,0.0,0.0,-0.0076988693326711,60.0,0.0721040666103363,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.879597200779244e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.297036790987477e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.879597200779244e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.0004686455358751,287.328369140625,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.8216786946729834e-09,0.0009996311273425,-0.0143042206764221,0.0,0.0,0.0,-0.0076988693326711,60.0,0.0721040666103363,-0.0,-6.813095154711847e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004693668743129,287.3279724121094,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.3429870605469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001590779902699e-09,0.0010011694394052,-0.0147755267098546,0.0,0.0,0.0,-0.0077880593016743,60.0,0.0875138491392135,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.396345558343457e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.894804679788648e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.308268686756492e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,9.894803952192888e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004693668743129,287.3279724121094,294.1499938964844,287.4419860839844,286.3838806152344,287.4347229003906,287.3429870605469,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001590779902699e-09,0.0010011694394052,-0.0147755267098546,0.0,0.0,0.0,-0.0077880593016743,60.0,0.0875138491392135,-0.0,-6.834083876583463e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.321091834455729e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004701904254034,287.3275756835937,294.1499938964844,287.4623107910156,286.41339111328125,287.4350891113281,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.206986924439661e-09,0.0010029257973656,-0.0153135806322097,0.0,0.0,0.0,-0.0078898826614022,60.0,0.1021554544568061,-0.0,-6.85808601019744e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.412832150701432e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912165842251852e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.321091834455729e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.912165114656092e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.0004701904254034,287.3275756835937,294.1499938964844,287.4623107910156,286.41339111328125,287.4350891113281,287.3673095703125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029319673776,6.206986924439661e-09,0.0010029257973656,-0.0153135806322097,0.0,0.0,0.0,-0.0078898826614022,60.0,0.1021554544568061,-0.0,-6.85808601019744e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.4216586148832e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.921460878103971e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.327957428060472e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.921460878103971e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,0.0004706313484348,287.327392578125,294.1499938964844,287.47186279296875,286.4276123046875,287.4353942871094,287.37939453125,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038723703473,6.316957179564042e-09,0.00100386608392,-0.0156016526743769,0.0,0.0,0.0,-0.0079443994909524,60.0,0.1091344282031059,-0.0,-6.870953939142056e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.430750651517884e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.931034583132714e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.335028203669935e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.931034583132714e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004710855137091,287.3271789550781,294.1499938964844,287.4810485839844,286.4414367675781,287.435791015625,287.3913269042969,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048410622403,6.4302252411607705e-09,0.0010048346593976,-0.0158983580768108,0.0,0.0,0.0,-0.0080005517229437,60.0,0.1158637106418609,-0.0,-6.884220482561433e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004720129363704,287.3268127441406,294.1499938964844,287.4979858398437,286.4677734375,287.4367980957031,287.4146728515625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.0081152226775884,60.0,0.1285068988800048,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.449317440157756e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,9.950586536433548e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,7.349468796746805e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.950585808837786e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004720129363704,287.3268127441406,294.1499938964844,287.4979858398437,286.4677734375,287.4367980957031,287.4146728515625,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661537987895372e-09,0.0010068125557154,-0.0165042709559202,0.0,0.0,0.0,-0.0081152226775884,60.0,0.1285068988800048,-0.0,-6.911352556926431e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.000472924351925,287.3264465332031,294.1499938964844,287.5129699707031,286.4921569824219,287.43804931640625,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.1399542391300201,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.467562631471084e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.96979943010956e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.363659824477509e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.96979943010956e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.000472924351925,287.3264465332031,294.1499938964844,287.5129699707031,286.4921569824219,287.43804931640625,287.4370422363281,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.8888499349384355e-09,0.0010087563423439,-0.0170996859669685,0.0,0.0,0.0,-0.0082279117777943,60.0,0.1399542391300201,-0.0,-6.93806754270554e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004737665294669,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1499407440423965,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.484422480454668e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.98755349428393e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.376773282885551e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.98755349428393e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,0.0004737665294669,287.3260498046875,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010559615679,7.098893917145688e-09,0.0010105525143444,-0.0176498536020517,0.0,0.0,0.0,-0.0083320401608943,60.0,0.1499407440423965,-0.0,-6.962798693166405e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004744763136841,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.4411926269531,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275923863403477e-09,0.0010120663791894,-0.0181135348975658,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1582953333854675,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.498631698079409e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000251722871,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.387824734905735e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001000251722871,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004744763136841,287.32568359375,294.1499938964844,287.5360107421875,286.5342712402344,287.4411926269531,287.47686767578125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120737133547,7.275923863403477e-09,0.0010120663791894,-0.0181135348975658,0.0,0.0,0.0,-0.0084198014810681,60.0,0.1582953333854675,-0.0,-6.983676570371244e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.50457324506715e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001000877382466,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.392446423182264e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000877309706,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004747730854433,287.3255310058594,294.1499938964844,287.5401611328125,286.54327392578125,287.4420471191406,287.4854431152344,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127067798748,7.349942876544446e-09,0.0010126994457095,-0.0183074045926332,0.0,0.0,0.0,-0.0084564965218305,60.0,0.1617617458105087,-0.0,-6.992415535478359e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
