time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369360,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.509418305242434e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001001387572614,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.39621464163065e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0001001387572614,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004750151128973,287.3253479003906,294.1499938964844,287.54364013671875,286.55157470703125,287.4429626464844,287.493408203125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132230818271,7.410304814214896e-09,0.0010132156312465,-0.0184655003249645,0.0,0.0,0.0,-0.0084864208474755,60.0,0.1648044288158416,-0.0,-6.99954583183171e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515528654446824e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002031058305,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002031058305,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753203538712,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486428366121345e-09,0.0010138667421415,-0.0186648797243833,0.0,0.0,0.0,-0.0085241589695215,60.0,0.1694412380456924,-0.0,-7.008542723951906e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.515528654446824e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002031058305,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.400967297144234e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0001002031058305,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753203538712,287.3249816894531,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138741927221,7.486428366121345e-09,0.0010138667421415,-0.0186648797243833,0.0,0.0,0.0,-0.0085241589695215,60.0,0.1694412380456924,-0.0,-7.008542723951906e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516355930827558e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002118151518,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.401610491797328e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002118151518,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004753616813104,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5184631347656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496725906719348e-09,0.0010139548685401,-0.018691848963499,0.0,0.0,0.0,-0.0085292654111981,60.0,0.1717740148305893,-0.0,-7.009760594200999e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516355930827558e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002118151518,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,7.401610491797328e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.0001002118151518,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004753616813104,287.3246459960937,294.1499938964844,287.54998779296875,286.5775451660156,287.4467163085937,287.5184631347656,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013962435536,7.496725906719348e-09,0.0010139548685401,-0.018691848963499,0.0,0.0,0.0,-0.0085292654111981,60.0,0.1717740148305893,-0.0,-7.009760594200999e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751613596454,287.32427978515625,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267333984375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752992024129e-09,0.0010135277407243,-0.0185609646141529,0.0,0.0,0.0,-0.0085044922307133,60.0,0.1724078059196472,-0.0,-7.003853141895888e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512346150586382e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0001001695854938,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398491288768128e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001695854938,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751613596454,287.32427978515625,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267333984375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446752992024129e-09,0.0010135277407243,-0.0185609646141529,0.0,0.0,0.0,-0.0085044922307133,60.0,0.1724078059196472,-0.0,-7.003853141895888e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000849588308,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747599014081,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614427916621e-09,0.0010126715060323,-0.0182986855506896,0.0,0.0,0.0,-0.008454849012196,60.0,0.1724135726690292,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504309127805756e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0001000849588308,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.392240513581783e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000849515548,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747599014081,287.3239440917969,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346614427916621e-09,0.0010126715060323,-0.0182986855506896,0.0,0.0,0.0,-0.008454849012196,60.0,0.1724135726690292,-0.0,-6.992021894802748e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,9.49912573560141e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000303673208,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.388208905467764e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000303673208,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004745009937323,287.32379150390625,294.1499938964844,287.54998779296875,286.6022644042969,287.4512634277344,287.5350646972656,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282028313682076e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228320047259,60.0,0.1723491698503494,-0.0,-6.984397060705305e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.493131074123085e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.996724838856608e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.383546471828595e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.996724111260846e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004742015444207,287.3236083984375,294.1499938964844,287.54998779296875,286.6072082519531,287.4521484375,287.5370788574219,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207339614012653e-09,0.0010114806937053,-0.0179338976740837,0.0,0.0,0.0,-0.0083858054131269,60.0,0.1722580045461654,-0.0,-6.975584199153674e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735139082185,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035819926670683e-09,0.001010014093481,-0.0174846444278955,0.0,0.0,0.0,-0.0083007756620645,60.0,0.172027587890625,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.47936496231705e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982228220906109e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372839900199324e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982228220906109e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735139082185,287.32330322265625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035819926670683e-09,0.001010014093481,-0.0174846444278955,0.0,0.0,0.0,-0.0083007756620645,60.0,0.172027587890625,-0.0,-6.95536712669309e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004727489431388,287.3229675292969,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1717466413974762,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464051254326478e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966101788450032e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,7.360929157584906e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.966101788450032e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004727489431388,287.3229675292969,294.1499938964844,287.54998779296875,286.626953125,287.45562744140625,287.5427551269531,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,0.1717466413974762,-0.0,-6.932911844614864e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.447910997550936e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004719427088275,287.3226623535156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.5444641113281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916528048521e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.008106492459774,60.0,0.1714357733726501,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.447910997550936e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.9491051514633e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,7.348375220317394e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.9491051514633e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0004719427088275,287.3226623535156,294.1499938964844,287.54998779296875,286.6368408203125,287.4573059082031,287.5444641113281,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643916528048521e-09,0.0010066629620268,-0.0164581127464771,0.0,0.0,0.0,-0.008106492459774,60.0,0.1714357733726501,-0.0,-6.909283456479899e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004711380170192,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432073010323165e-09,0.0010049467673525,-0.0159323643893003,0.0,0.0,0.0,-0.0080069927498698,60.0,0.1711134761571884,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.431802027393132e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.932141983881591e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.33584602130577e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.932141983881591e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,0.0004711380170192,287.3223571777344,294.1499938964844,287.54998779296875,286.6466979980469,287.4589538574219,287.54571533203125,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432073010323165e-09,0.0010049467673525,-0.0159323643893003,0.0,0.0,0.0,-0.0080069927498698,60.0,0.1711134761571884,-0.0,-6.885741754558694e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.424024756299332e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.923952165991068e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.329796790145338e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.923951438395306e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004707495390903,287.3222045898437,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.5462341308594,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041244095191,6.346306147264613e-09,0.0010041181230917,-0.0156785324215888,0.0,0.0,0.0,-0.0079589542001485,60.0,0.17095248401165,-0.0,-6.874390123812192e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.416482498636468e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.916010458255188e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,7.323931640712544e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.916009730659424e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,0.000470372790005,287.3220520019531,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.5466613769531,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033207945525,6.252340423174019e-09,0.0010033145081251,-0.0154323857277631,0.0,0.0,0.0,-0.0079123713076114,60.0,0.1707933098077774,-0.0,-6.86339163280536e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.402566502103582e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.90135595202446e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.313107926165685e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.90135595202446e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004696776741184,287.3217468261719,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078953784793839e-09,0.0010018318425863,-0.0149781871587038,0.0,0.0,0.0,-0.0078264158219099,60.0,0.1704877912998199,-0.0,-6.843119848554124e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,9.402566502103582e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.90135595202446e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.313107926165685e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.90135595202446e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0004696776741184,287.3217468261719,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018380125984,6.078953784793839e-09,0.0010018318425863,-0.0149781871587038,0.0,0.0,0.0,-0.0078264158219099,60.0,0.1704877912998199,-0.0,-6.843119848554124e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.390517516294494e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004690757778007,287.3214416503906,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928828095136396e-09,0.0010005481308326,-0.0145849157124757,0.0,0.0,0.0,-0.0077519919723272,60.0,0.1702072322368621,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.390517516294494e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888667409541084e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.303736492758617e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.888667409541084e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0004690757778007,287.3214416503906,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000554068014,5.928828095136396e-09,0.0010005481308326,-0.0145849157124757,0.0,0.0,0.0,-0.0077519919723272,60.0,0.1702072322368621,-0.0,-6.82559146980566e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.38081502681598e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.878449782263488e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.296189141925424e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.878449782263488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004685911117121,287.3211669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995200671255,5.807933689538913e-09,0.0009995142463594,-0.0142682129517197,0.0,0.0,0.0,-0.0076920590363442,60.0,0.1699632704257965,-0.0,-6.811492880842708e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.38081502681598e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.878449782263488e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.296189141925424e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.878449782263488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004685911117121,287.3211669921875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995200671255,5.807933689538913e-09,0.0009995142463594,-0.0142682129517197,0.0,0.0,0.0,-0.0076920590363442,60.0,0.1699632704257965,-0.0,-6.811492880842708e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.373306238558143e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870543726719916e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.290349458344281e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870542999124154e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.000468216050649,287.32086181640625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.714382744770319e-09,0.0009987142402678,-0.0140231382101774,0.0,0.0,0.0,-0.0076456810347735,60.0,0.1697534471750259,-0.0,-6.800592444733411e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.373306238558143e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870543726719916e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.290349458344281e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.870542999124154e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,0.000468216050649,287.32086181640625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5487060546875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.714382744770319e-09,0.0009987142402678,-0.0140231382101774,0.0,0.0,0.0,-0.0076456810347735,60.0,0.1697534471750259,-0.0,-6.800592444733411e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.37033400987275e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.867413609754294e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.288037886610255e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.867413609754294e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004680675920099,287.3207397460937,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984031785279,5.677349701471712e-09,0.0009983974741771,-0.0139261223375797,0.0,0.0,0.0,-0.0076273218728601,60.0,0.1696622520685196,-0.0,-6.796280160870083e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.368058090331032e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.865016909316182e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.286267646122724e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.865016909316182e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004679539124481,287.3205871582031,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981605689972,5.648991052709107e-09,0.0009981549810618,-0.0138518316671252,0.0,0.0,0.0,-0.007613263092935,60.0,0.169582337141037,-0.0,-6.792978979319741e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.365133155370132e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861936996458098e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.283992454176769e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861936268862336e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004678077821154,287.3203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978488087654,5.612541098543033e-09,0.0009978432208299,-0.0137563422322273,0.0,0.0,0.0,-0.0075951931066811,60.0,0.1694495677947998,-0.0,-6.788736328644518e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.365133155370132e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.861936996458098e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.283992454176769e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.861936268862336e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004678077821154,287.3203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978488087654,5.612541098543033e-09,0.0009978432208299,-0.0137563422322273,0.0,0.0,0.0,-0.0075951931066811,60.0,0.1694495677947998,-0.0,-6.788736328644518e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.364094876218589e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.860843420028688e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.283184822881594e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.860842692432924e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004677559190895,287.3200378417969,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977380977943,5.5995981185219534e-09,0.0009977325098589,-0.0137224346399307,0.0,0.0,0.0,-0.007588776294142,60.0,0.1693544536828994,-0.0,-6.787230688587442e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.364094876218589e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.860843420028688e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.283184822881594e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.860842692432924e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004677559190895,287.3200378417969,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.5493469238281,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977380977943,5.5995981185219534e-09,0.0009977325098589,-0.0137224346399307,0.0,0.0,0.0,-0.007588776294142,60.0,0.1693544536828994,-0.0,-6.787230688587442e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004677668330259,287.3197631835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602314612218606e-09,0.0009977556765079,-0.0137295508757233,0.0,0.0,0.0,-0.0075901229865849,60.0,0.1692884266376495,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.861073340289296e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004677668330259,287.3197631835937,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602314612218606e-09,0.0009977556765079,-0.0137295508757233,0.0,0.0,0.0,-0.0075901229865849,60.0,0.1692884266376495,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004677955294027,287.31951904296875,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692357212305069,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004677955294027,287.31951904296875,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1692357212305069,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
