time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004649285692721,287.31207275390625,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652108877897262,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801239502849056e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801239502849056e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004649285692721,287.31207275390625,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1652108877897262,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.801726264413446e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004649516777135,287.31201171875,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.1651777178049087,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004649765614885,287.3119506835937,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1651450395584106,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0004650307528208,287.31182861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650811284780502,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0004650307528208,287.31182861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1650811284780502,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,0.0004650916089303,287.31170654296875,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3080444335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1651056259870529,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.050000000745058,9.804676665225998e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.050000000745058,0.0004650916089303,287.31170654296875,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.3080444335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1651056259870529,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.0430021360516548,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193664550781,0.635215699672699,0.050000000745058,0.2039836049079895,287.3178405761719,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.4188842773437,1.0,0.1097284108400344,0.0113112060353159,0.0113112060353159,1.0,1.0,-0.4376102983951568,8.470674401905853e-07,0.4376094341278076,-0.1327948868274688,0.0,0.0,0.0,10.113055229187012,60.0,911.7603149414062,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7931823730469,0.6315785050392151,0.050000000745058,0.22595976293087,287.863525390625,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3660888671875,1.0,0.121092639863491,0.0226224120706319,0.0226224120706319,1.0,1.0,-0.4819895923137665,3.4240724744449835e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.575927734375,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8307189941406,1.0,0.1406040340662002,0.0452448241412639,0.0452448241412639,1.0,1.0,-0.4867269098758697,3.516561628202908e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.296630859375,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607849121094,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5278625488281,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.8307189941406,1.0,0.1406040340662002,0.0452448241412639,0.0452448241412639,1.0,1.0,-0.4867269098758697,3.516561628202908e-05,0.4866917431354522,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.296630859375,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0915832519531,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.8682556152344,290.3520202636719,1.0,0.1490124762058258,0.0565560311079025,0.0565560311079025,1.0,1.0,-0.4881891906261444,9.83512873062864e-05,0.488090842962265,-0.1427432000637054,0.0,0.0,0.0,23.68011474609375,60.0,1665.640625,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5424194335937,0.5325483679771423,0.050000000745058,0.2295219004154205,290.59063720703125,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8505249023437,290.8277587890625,1.0,0.1565798074007034,0.2452448308467865,0.2452448308467865,0.997330605983734,1.0,-0.4895899593830108,0.0322481915354728,0.4573417603969574,-0.1110309138894081,0.0,0.0,0.0,27.199419021606445,60.0,1497.3836669921875,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.655029296875,1.0,0.1694013327360153,0.6226224303245544,0.6226224303245544,0.9919918775558472,1.0,-0.4921482801437378,0.1854581832885742,0.3066900968551636,0.0410016924142837,0.0,0.0,0.0,33.64043045043945,60.0,1120.260009765625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4246826171875,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4645690917969,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.655029296875,1.0,0.1694013327360153,0.6226224303245544,0.6226224303245544,0.9919918775558472,1.0,-0.4921482801437378,0.1854581832885742,0.3066900968551636,0.0410016924142837,0.0,0.0,0.0,33.64043045043945,60.0,1120.260009765625,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9791870117188,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9580078125,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753112792969,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0541076660156,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9791870117188,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.2323953211307525,292.21502685546875,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.29296875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2471618652344,-0.0,42.85140609741211,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748107910156,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2899169921875,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3656616210937,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8374938964844,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7182006835937,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5553894042969,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7182006835937,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710205078125,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.941650390625,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.9576588869094848,1.0,-0.4958382844924927,0.2160991132259369,0.2797391712665558,0.0713379085063934,0.0,0.0,0.0,42.91062545776367,25.0,228.52459716796875,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0464283786714077,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0488913208246231,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0361109636723995,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.0488913208246231,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9036560058594,0.4933330118656158,0.050000000745058,0.231919378042221,292.9110717773437,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802468746900558,1.0,1.0,0.909114420413971,1.0,-0.4947048723697662,0.2166576236486435,0.2780472338199615,0.0723529309034347,0.0,0.0,0.0,40.06795501708984,25.0,180.2324676513672,-0.0,40.59737777709961,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961219787597656,1.0,-0.4943362474441528,0.2168551683425903,0.2774810791015625,0.0726902931928634,0.0,0.0,0.0,39.14338302612305,25.0,168.63137817382812,-0.0,39.77959442138672,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297163009644,0.050000000745058,0.0463182218372821,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297163009644,0.050000000745058,0.0487753190100193,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297163009644,0.050000000745058,0.0360252857208251,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297163009644,0.050000000745058,0.0487753190100193,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002297163009644,0.050000000745058,0.2313691079616546,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.1749714165925979,1.0,1.0,0.8571417331695557,1.0,-0.4935309886932373,0.2178363502025604,0.2756946384906769,0.0740159302949905,0.0,0.0,0.0,37.12449645996094,25.0,136.5756378173828,-0.0,37.99806213378906,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.8345850706100464,1.0,-0.4931367635726928,0.218654990196228,0.2744817733764648,0.0750180557370185,0.0,0.0,0.0,36.13624954223633,25.0,119.48188018798828,-0.0,37.12809753417969,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.672649621963501,1.0,-0.4922293126583099,0.2345892190933227,0.2576400935649872,0.0913568511605262,0.0,0.0,0.0,33.863773345947266,25.0,37.57482147216797,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.11944580078125,297.8299865722656,293.13702392578125,1.0,0.1688337475061416,1.0,1.0,0.672649621963501,1.0,-0.4922293126583099,0.2345892190933227,0.2576400935649872,0.0913568511605262,0.0,0.0,0.0,33.863773345947266,25.0,37.57482147216797,-0.0,35.13483428955078,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107141137123108,1.0,-0.4915158748626709,0.2915376126766205,0.1999782770872116,0.1484834104776382,0.0,0.0,0.0,32.083683013916016,25.0,-204.9237823486328,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1046142578125,297.8338928222656,293.0492248535156,1.0,0.1653960198163986,1.0,1.0,0.5107141137123108,1.0,-0.4915158748626709,0.2915376126766205,0.1999782770872116,0.1484834104776382,0.0,0.0,0.0,32.083683013916016,25.0,-204.9237823486328,-0.0,33.585304260253906,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450167059898376,0.050000000745058,0.0458482876420021,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450167059898376,0.050000000745058,0.0482804551720619,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450167059898376,0.050000000745058,0.0356597788631916,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450167059898376,0.050000000745058,0.0482804551720619,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9803771972656,0.6347899436950684,0.1432710140943527,0.3445246517658233,292.9696960449219,287.6499938964844,287.8899841308594,287.0819091796875,291.17510986328125,297.8351745605469,292.8788452148437,1.0,0.1654839366674423,1.0,1.0,0.4297463893890381,1.0,-0.6268289089202881,0.4313340783119201,0.1954948157072067,0.2513904273509979,0.0,0.0,0.0,25.61400604248047,25.0,-458.5481262207031,-0.0,41.354923248291016,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6111145019531,0.6957573890686035,0.050000000745058,0.0452422127127647,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.611083984375,0.6957573890686035,0.050000000745058,0.0476422309875488,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6111145019531,0.6957573890686035,0.050000000745058,0.0351883880794048,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6110534667969,0.6957573890686035,0.050000000745058,0.0476422309875488,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.50128173828125,0.9617196917533876,0.1447883248329162,0.590545654296875,292.49786376953125,287.1499938964844,287.9136657714844,287.1000366210937,290.1949462890625,297.812255859375,292.32183837890625,1.0,0.1709768772125244,1.0,1.0,0.3437971174716949,1.0,-0.9168624877929688,0.71696537733078,0.1998970806598663,0.4810367822647095,0.0,0.0,0.0,12.357011795043944,25.0,-1074.05126953125,-0.0,63.3297233581543,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4856262207031,0.9522296786308287,0.1367210894823074,0.1175731420516967,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123046875,0.6902788281440735,0.050000000745058,0.0476517044007778,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123046875,0.6902788281440735,0.133841186761856,0.0351953878998756,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123046875,0.6902788281440735,0.050000000745058,0.0476517044007778,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4890441894531,0.9206828474998474,0.145502433180809,0.5377904176712036,291.4764099121094,287.1499938964844,287.951904296875,287.1295166015625,288.8857727050781,297.7532653808594,291.3111572265625,1.0,0.1755658686161041,1.0,1.0,0.2081919908523559,1.0,-0.9430903792381288,0.8599372506141663,0.0831531584262847,0.6185941100120544,0.0,0.0,0.0,12.927298545837402,25.0,-1531.866455078125,-0.0,68.54470825195312,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
