time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378480,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.9637245535850524,0.1349927186965942,0.1215584278106689,297.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.6904370784759521,0.050000000745058,0.0476513691246509,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2897033691406,0.8401510715484619,0.1343079209327697,0.0639707669615745,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.6904370784759521,0.050000000745058,0.0476513691246509,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2271728515625,0.9039052128791808,0.1457694321870803,0.5115430355072021,291.21099853515625,286.6499938964844,287.9623107910156,287.1375732421875,288.6640930175781,297.7391052246094,291.052001953125,1.0,0.1767832487821579,1.0,1.0,0.1718985587358474,1.0,-0.9509056806564332,0.8879261016845703,0.0629795715212822,0.6450209021568298,0.0,0.0,0.0,13.014884948730469,45.0,-1570.31201171875,-0.0,70.06776428222656,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5708923339844,0.9663300514221193,0.1308072954416275,0.1195217445492744,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5945129394531,0.9152731895446776,0.1309695243835449,0.1088316217064857,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5718688964844,0.9628050327301024,0.1314341425895691,0.0919635966420173,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.6965248584747314,0.050000000745058,0.0476403087377548,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5916748046875,0.8800303339958191,0.1467255055904388,0.461493581533432,290.5628356933594,286.6499938964844,287.9891357421875,287.1583557128906,288.05084228515625,297.7073669433594,290.4099426269531,1.0,0.1838559955358505,1.0,1.0,0.079518161714077,1.0,-0.9953850507736206,0.9921982884407043,0.0031867641955614,0.7403897047042847,0.0,0.0,0.0,13.2791109085083,45.0,-1636.507568359375,-0.0,78.74212646484375,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0200500488281,0.9658290147781372,0.1277534663677215,0.1165832355618476,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.020751953125,0.9646408557891846,0.1284141987562179,0.1223202943801879,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.019775390625,0.9672982096672058,0.1284771263599395,0.0910896211862564,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0487060546875,0.903015911579132,0.1239060461521148,0.1024693176150322,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04296875,0.8737450838088989,0.147562637925148,0.4414127171039581,290.0085144042969,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6825256347656,289.8870849609375,1.0,0.1920803487300872,1.0,1.0,0.0,1.0,-1.048695087432861,1.048693060874939,1.96896121451573e-06,0.7866138815879822,0.0,0.0,0.0,13.695075988769531,65.0,-1532.942626953125,-0.0,90.21688079833984,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.352294921875,0.9318861961364746,0.1237132921814918,0.1125204861164093,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.9336655139923096,0.1243025586009025,0.1190729439258575,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3519897460937,0.9341799020767212,0.1245518550276756,0.0880719050765037,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.918076515197754,0.118599347770214,0.1140226870775222,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3561706542969,0.9147514700889589,0.1474858671426773,0.5357673168182373,289.3402709960937,286.1499938964844,288.0542907714844,287.2091369628906,288.0517883300781,297.628662109375,289.2718200683594,1.0,0.210799366235733,1.0,1.0,0.0,1.0,-1.156239628791809,1.1562384366989136,1.1669238801914616e-06,0.8733592629432678,0.0,0.0,0.0,15.806859970092772,65.0,-1145.0242919921875,-0.0,119.99068450927734,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2347717285156,0.9293705821037292,0.1229676157236099,0.111781470477581,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.23455810546875,0.931108295917511,0.1235464364290237,0.1182773783802986,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2344970703125,0.9317708611488342,0.123844601213932,0.0875191763043403,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364807128906,0.9147413372993468,0.1175457313656807,0.1129828989505767,297.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2356872558594,0.9299691915512084,0.1469942182302475,0.5592954158782959,289.2225952148437,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61236572265625,289.1607360839844,1.0,0.2158582657575607,1.0,1.0,0.0,1.0,-1.1878784894943235,1.187877178192139,1.221325419464847e-06,0.8986853361129761,0.0,0.0,0.0,16.256580352783203,85.0,-1064.00048828125,-0.0,128.44773864746094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7756918668746948,0.1191884875297546,0.1086799874901771,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7772893309593201,0.1200367659330368,0.1151410117745399,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.778061032295227,0.1203686296939849,0.0852913707494735,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603759765625,0.7619656920433044,0.1127082929015159,0.1085077002644538,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.822579562664032,0.1419100910425186,0.6468338966369629,288.75079345703125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052490234375,288.72125244140625,1.0,0.2449469864368438,1.0,1.0,0.0,1.0,-1.2775100469589231,1.2775086164474487,1.3856963505531894e-06,0.9717746376991272,0.0,0.0,0.0,27.863670349121094,73.0,-663.7141723632812,-0.0,179.45635986328125,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.7756918668746948,0.1191884875297546,0.1086799874901771,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7772893309593201,0.1200367659330368,0.1151410117745399,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.778061032295227,0.1203686296939849,0.0852913707494735,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7603759765625,0.7619656920433044,0.1127082929015159,0.1085077002644538,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554016113281,0.822579562664032,0.1419100910425186,0.6468338966369629,288.75079345703125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5052490234375,288.72125244140625,1.0,0.2449469864368438,1.0,1.0,0.0,1.0,-1.2775100469589231,1.2775086164474487,1.3856963505531894e-06,0.9717746376991272,0.0,0.0,0.0,27.863670349121094,73.0,-663.7141723632812,-0.0,179.45635986328125,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.7210549116134644,0.1174578294157981,0.1073594391345977,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7228986620903015,0.1185773760080337,0.1139813140034675,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246643066406,0.7234321236610413,0.1188116148114204,0.084385834634304,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.7076219916343689,0.1106858924031257,0.1067888662219047,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6222229003906,0.761207640171051,0.1395873576402664,0.6368290185928345,288.6188659667969,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4581298828125,288.5970458984375,1.0,0.2535433769226074,1.0,1.0,0.0,1.0,-1.2593711614608765,1.259369730949402,1.3514511465473331e-06,0.9571396708488464,0.0,0.0,0.0,36.26276016235352,73.0,-496.3931579589844,-0.0,191.6020965576172,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.6911698579788208,0.1160098686814308,0.1061625853180885,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6937704682350159,0.1174021884799003,0.1129794418811798,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.694137692451477,0.1175196319818496,0.0835703834891319,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269775390625,0.6765523552894592,0.1089911311864852,0.1052747443318367,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242919921875,0.7315972447395325,0.1377861052751541,0.6287511587142944,288.5217590332031,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4194030761719,288.5054931640625,1.0,0.2595320641994476,1.0,1.0,0.0,1.0,-1.2442362308502195,1.244234919548035,1.3232859146228293e-06,0.9448985457420348,0.0,0.0,0.0,42.25910568237305,61.0,-367.2677612304688,-0.0,199.3061370849609,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6630104780197144,0.1139491200447082,0.1043191626667976,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664767265319824,0.1158256456255912,0.11151734739542,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663631200790405,0.1157093867659568,0.0823260173201561,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6485081315040588,0.1064763739705085,0.1028937622904777,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704049289226532,0.1353973448276519,0.617561936378479,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3926696777344,1.0,0.2652083337306976,1.0,1.0,0.0,1.0,-1.2224810123443604,1.2224797010421753,1.2834581184506533e-06,0.927267849445343,0.0,0.0,0.0,48.81344985961914,49.0,-190.78176879882807,-0.0,205.7141876220703,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6630104780197144,0.1139491200447082,0.1043191626667976,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6664767265319824,0.1158256456255912,0.11151734739542,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6663631200790405,0.1157093867659568,0.0823260173201561,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.403564453125,0.6485081315040588,0.1064763739705085,0.1028937622904777,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40216064453125,0.704049289226532,0.1353973448276519,0.617561936378479,288.40087890625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.3926696777344,1.0,0.2652083337306976,1.0,1.0,0.0,1.0,-1.2224810123443604,1.2224797010421753,1.2834581184506533e-06,0.927267849445343,0.0,0.0,0.0,48.81344985961914,49.0,-190.78176879882807,-0.0,205.7141876220703,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6570871472358704,0.1128107234835624,0.1031458750367164,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613166332244873,0.1150826215744018,0.1106759458780288,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6607826948165894,0.1147555261850357,0.081552930176258,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6419678330421448,0.1048971861600875,0.101238876581192,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6977524161338806,0.1341751813888549,0.611115574836731,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3436584472656,1.0,0.264644593000412,1.0,1.0,0.0,1.0,-1.2094075679779053,1.2094062566757202,1.2598814009834314e-06,0.9166366457939148,0.0,0.0,0.0,49.762840270996094,37.0,-85.13556671142578,-0.0,203.2754669189453,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6570871472358704,0.1128107234835624,0.1031458750367164,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6613166332244873,0.1150826215744018,0.1106759458780288,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6607826948165894,0.1147555261850357,0.081552930176258,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34771728515625,0.6419678330421448,0.1048971861600875,0.101238876581192,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6977524161338806,0.1341751813888549,0.611115574836731,288.3466796875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3227233886719,288.3436584472656,1.0,0.264644593000412,1.0,1.0,0.0,1.0,-1.2094075679779053,1.2094062566757202,1.2598814009834314e-06,0.9166366457939148,0.0,0.0,0.0,49.762840270996094,37.0,-85.13556671142578,-0.0,203.2754669189453,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641892790794373,0.1123377308249473,0.1024773940443992,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692662239074707,0.1149405092000961,0.1102987378835678,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683204174041748,0.1144218444824218,0.0811375901103019,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475838422775269,0.103993535041809,0.1001247316598892,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057843208312988,0.1337237656116485,0.6077820658683777,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.25972980260849,1.0,1.0,0.0,1.0,-1.2023130655288696,1.2023117542266846,1.2471803074731724e-06,0.9108332395553588,0.0,0.0,0.0,46.81479263305664,25.0,-21.644832611083984,-0.0,194.8793029785156,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6641892790794373,0.1123377308249473,0.1024773940443992,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6692662239074707,0.1149405092000961,0.1102987378835678,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6683204174041748,0.1144218444824218,0.0811375901103019,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.6475838422775269,0.103993535041809,0.1001247316598892,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7057843208312988,0.1337237656116485,0.6077820658683777,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29638671875,288.33428955078125,1.0,0.25972980260849,1.0,1.0,0.0,1.0,-1.2023130655288696,1.2023117542266846,1.2471803074731724e-06,0.9108332395553588,0.0,0.0,0.0,46.81479263305664,25.0,-21.644832611083984,-0.0,194.8793029785156,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830431818962097,0.1123252883553505,0.1021655723452568,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890274882316589,0.1152162551879882,0.1102520823478698,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876513361930847,0.1145194768905639,0.0809762924909591,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642675399780273,0.103563517332077,0.0993980690836906,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246558666229248,0.1337751150131225,0.6064773201942444,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517132461071014,1.0,1.0,0.0,1.0,-1.1992493867874146,1.199248194694519,1.241689801645407e-06,0.9082880020141602,0.0,0.0,0.0,41.26572036743164,25.0,16.417749404907227,-0.0,182.55682373046875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830431818962097,0.1123252883553505,0.1021655723452568,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6890274882316589,0.1152162551879882,0.1102520823478698,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876513361930847,0.1145194768905639,0.0809762924909591,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642675399780273,0.103563517332077,0.0993980690836906,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246558666229248,0.1337751150131225,0.6064773201942444,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784118652344,288.3492431640625,1.0,0.2517132461071014,1.0,1.0,0.0,1.0,-1.1992493867874146,1.199248194694519,1.241689801645407e-06,0.9082880020141602,0.0,0.0,0.0,41.26572036743164,25.0,16.417749404907227,-0.0,182.55682373046875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.69290691614151,0.1124429479241371,0.1021477058529853,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6992555260658264,0.1154670342803001,0.110362209379673,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.697682797908783,0.1146855875849723,0.0809975787997245,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.6732174754142761,0.1034780740737915,0.0991850942373275,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7337773442268372,0.1339298039674759,0.6065489053726196,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716369628906,288.3626708984375,1.0,0.2486331164836883,1.0,1.0,0.0,1.0,-1.1992149353027344,1.1992137432098389,1.2415955552569358e-06,0.9082195162773132,0.0,0.0,0.0,38.88347625732422,25.0,29.18340492248535,-0.0,177.68521118164062,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021706104278564,0.112619437277317,0.1022044494748115,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.70881587266922,0.1157721951603889,0.1105457693338394,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7070649862289429,0.1149077340960502,0.0810745954513549,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.681747555732727,0.103456400334835,0.0990550443530082,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424039244651794,0.1341439187526703,0.6070001721382141,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658996582031,288.37890625,1.0,0.2459848225116729,1.0,1.0,0.0,1.0,-1.199980854988098,1.199979543685913,1.242922280653147e-06,0.908801794052124,0.0,0.0,0.0,36.884613037109375,25.0,38.97801208496094,-0.0,173.8433074951172,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190656065940857,0.1131036207079887,0.1024765968322753,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255769371986389,0.1165027990937233,0.1110688522458076,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236820459365845,0.1154752299189567,0.0813463926315307,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981421709060669,0.1035574302077293,0.0989751368761062,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593504786491394,0.1346957385540008,0.608676552772522,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418203055858612,1.0,1.0,0.0,1.0,-1.2031770944595337,1.2031757831573486,1.24853715988138e-06,0.9113143086433412,0.0,0.0,0.0,33.60997009277344,25.0,52.07447052001953,-0.0,168.1295928955078,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190656065940857,0.1131036207079887,0.1024765968322753,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255769371986389,0.1165027990937233,0.1110688522458076,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236820459365845,0.1154752299189567,0.0813463926315307,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981421709060669,0.1035574302077293,0.0989751368761062,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593504786491394,0.1346957385540008,0.608676552772522,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568054199219,288.41717529296875,1.0,0.2418203055858612,1.0,1.0,0.0,1.0,-1.2031770944595337,1.2031757831573486,1.24853715988138e-06,0.9113143086433412,0.0,0.0,0.0,33.60997009277344,25.0,52.07447052001953,-0.0,168.1295928955078,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334054708480835,0.1137130111455917,0.1029018461704254,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404248714447021,0.1173450276255607,0.1117400974035263,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381772994995117,0.1161562204360961,0.0817293301224708,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130299210548401,0.1037970557808876,0.0990703776478767,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755948305130005,0.1353498548269271,0.6110314130783081,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388696670532226,1.0,1.0,0.0,1.0,-1.2078932523727417,1.2078920602798462,1.2568837064463878e-06,0.9150588512420654,0.0,0.0,0.0,31.103864669799805,25.0,59.25971603393555,-0.0,164.42124938964844,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7334054708480835,0.1137130111455917,0.1029018461704254,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404248714447021,0.1173450276255607,0.1117400974035263,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381772994995117,0.1161562204360961,0.0817293301224708,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130299210548401,0.1037970557808876,0.0990703776478767,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.7755948305130005,0.1353498548269271,0.6110314130783081,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4601745605469,1.0,0.2388696670532226,1.0,1.0,0.0,1.0,-1.2078932523727417,1.2078920602798462,1.2568837064463878e-06,0.9150588512420654,0.0,0.0,0.0,31.103864669799805,25.0,59.25971603393555,-0.0,164.42124938964844,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455223202705383,0.1143503114581108,0.1033878922462463,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532622814178467,0.1181854754686355,0.1124467775225639,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.750608503818512,0.1168478652834892,0.082147516310215,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244455814361572,0.1041016578674316,0.0992660000920295,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894717454910278,0.1359984874725341,0.6135475039482117,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2447509765625,288.5017395019531,1.0,0.2369827330112457,1.0,1.0,0.0,1.0,-1.2130815982818604,1.2130804061889648,1.2661214441322954e-06,0.9191939234733582,0.0,0.0,0.0,29.32029151916504,25.0,62.52866363525391,-0.0,162.31494140625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465407252311707,0.114408440887928,0.1034335047006607,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543460130691528,0.1182607188820838,0.1125112771987915,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7516553997993469,0.1169101521372795,0.0821861028671264,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253618240356445,0.1041310727596283,0.0992867872118949,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.790621280670166,0.1360560208559036,0.6137763261795044,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2443542480469,288.50537109375,1.0,0.2368492633104324,1.0,1.0,0.0,1.0,-1.2135597467422483,1.2135584354400637,1.2669752322835848e-06,0.9195754528045654,0.0,0.0,0.0,29.18454933166504,25.0,62.70392608642578,-0.0,162.17889404296875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587487697601318,0.1151667609810829,0.1040425896644592,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673422694206238,0.1192246228456497,0.1133508458733558,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641912698745728,0.1177126318216323,0.0826932936906814,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360636591911316,0.1045324653387069,0.0995897948741912,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040785193443298,0.136783018708229,0.6167279481887817,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355395257472992,1.0,1.0,0.0,1.0,-1.2198138236999512,1.219812512397766,1.2781850955434493e-06,0.9245716333389282,0.0,0.0,0.0,27.714330673217773,25.0,63.72393798828125,-0.0,161.021728515625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587487697601318,0.1151667609810829,0.1040425896644592,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673422694206238,0.1192246228456497,0.1133508458733558,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7641912698745728,0.1177126318216323,0.0826932936906814,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360636591911316,0.1045324653387069,0.0995897948741912,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040785193443298,0.136783018708229,0.6167279481887817,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397155761719,288.5511779785156,1.0,0.2355395257472992,1.0,1.0,0.0,1.0,-1.2198138236999512,1.219812512397766,1.2781850955434493e-06,0.9245716333389282,0.0,0.0,0.0,27.714330673217773,25.0,63.72393798828125,-0.0,161.021728515625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.764474093914032,0.1155650541186332,0.104370467364788,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734247446060181,0.119719386100769,0.1137894243001937,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700499892234802,0.1181273311376571,0.0829611271619796,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409787774085999,0.1047531887888908,0.0997669324278831,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100767731666565,0.1371480524539947,0.6182434558868408,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2376708984375,288.57391357421875,1.0,0.2350992858409881,1.0,1.0,0.0,1.0,-1.2230870723724363,1.2230857610702517,1.28408100863453e-06,0.927189826965332,0.0,0.0,0.0,27.11553192138672,25.0,63.58230972290039,-0.0,160.7653045654297,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.7699344158172607,0.1159742102026939,0.104711465537548,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792101502418518,0.1202205196022987,0.1142376586794853,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756194472312927,0.1185490489006042,0.0832364931702613,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456420063972473,0.1049850583076477,0.0999582633376121,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154642581939697,0.1375115811824798,0.6197700500488281,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357177734375,288.5964050292969,1.0,0.2347771227359771,1.0,1.0,0.0,1.0,-1.2264269590377808,1.2264256477355957,1.2901172112833592e-06,0.9298633933067322,0.0,0.0,0.0,26.592254638671875,25.0,63.10627746582031,-0.0,160.6844482421875,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780038595199585,0.1168210133910179,0.1054273843765258,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789863646030426,0.1212371587753295,0.1151567623019218,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858688235282898,0.119409441947937,0.0838055536150932,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542564868927002,0.1054777652025222,0.1003772169351577,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248860836029053,0.1382288485765457,0.6228229999542236,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344273328781128,1.0,1.0,0.0,1.0,-1.233240008354187,1.233238697052002,1.3024938425587609e-06,0.9353229999542236,0.0,0.0,0.0,25.735811233520508,25.0,61.3502197265625,-0.0,160.95834350585938,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.780038595199585,0.1168210133910179,0.1054273843765258,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.789863646030426,0.1212371587753295,0.1151567623019218,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858688235282898,0.119409441947937,0.0838055536150932,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542564868927002,0.1054777652025222,0.1003772169351577,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248860836029053,0.1382288485765457,0.6228229999542236,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2320861816406,288.6402893066406,1.0,0.2344273328781128,1.0,1.0,0.0,1.0,-1.233240008354187,1.233238697052002,1.3024938425587609e-06,0.9353229999542236,0.0,0.0,0.0,25.735811233520508,25.0,61.3502197265625,-0.0,160.95834350585938,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890442609786987,0.1177007034420967,0.1061819046735763,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992882132530212,0.1222661584615707,0.116097517311573,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949305176734924,0.1202875599265098,0.0843939483165741,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761949360370636,0.1060040667653083,0.1008374467492103,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329375386238098,0.1389269679784774,0.6258363127708435,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343927472829818,1.0,1.0,0.0,1.0,-1.2401506900787354,1.2401493787765503,1.3151345683581894e-06,0.940868616104126,0.0,0.0,0.0,25.08574676513672,25.0,58.74467849731445,-0.0,161.69725036621094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890442609786987,0.1177007034420967,0.1061819046735763,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992882132530212,0.1222661584615707,0.116097517311573,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949305176734924,0.1202875599265098,0.0843939483165741,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.761949360370636,0.1060040667653083,0.1008374467492103,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329375386238098,0.1389269679784774,0.6258363127708435,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2287292480469,288.6822509765625,1.0,0.2343927472829818,1.0,1.0,0.0,1.0,-1.2401506900787354,1.2401493787765503,1.3151345683581894e-06,0.940868616104126,0.0,0.0,0.0,25.08574676513672,25.0,58.74467849731445,-0.0,161.69725036621094,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.797021746635437,0.1186110600829124,0.1069698184728622,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.807548999786377,0.1233024448156356,0.1170523390173912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028875589370728,0.1211799383163452,0.0849973857402801,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687791585922241,0.1065569594502449,0.1013309434056282,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399032354354858,0.1396006345748901,0.6287747621536255,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345956712961197,1.0,1.0,0.0,1.0,-1.2470864057540894,1.2470850944519043,1.3279063750815112e-06,0.9464383125305176,0.0,0.0,0.0,24.594799041748047,25.0,56.03130722045898,-0.0,162.78651428222656,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.797021746635437,0.1186110600829124,0.1069698184728622,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.807548999786377,0.1233024448156356,0.1170523390173912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8028875589370728,0.1211799383163452,0.0849973857402801,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7687791585922241,0.1065569594502449,0.1013309434056282,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399032354354858,0.1396006345748901,0.6287747621536255,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255859375,288.7221069335937,1.0,0.2345956712961197,1.0,1.0,0.0,1.0,-1.2470864057540894,1.2470850944519043,1.3279063750815112e-06,0.9464383125305176,0.0,0.0,0.0,24.594799041748047,25.0,56.03130722045898,-0.0,162.78651428222656,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
