time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822808861732483,0.1389947831630706,0.1250456720590591,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928383588790894,0.1439168751239776,0.1363345980644226,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883442759513855,0.1394927203655243,0.0976335778832435,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432279229164124,0.121086947619915,0.1148114502429962,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034186601638794,0.148721382021904,0.6692653894424438,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491068243980407,1.0,1.0,0.0,1.0,-1.3718855381011963,1.371883988380432,1.5725638604635606e-06,1.0472718477249146,0.0,0.0,0.0,23.033815383911133,25.0,51.42661285400391,-0.0,201.00526428222656,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822808861732483,0.1389947831630706,0.1250456720590591,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928383588790894,0.1439168751239776,0.1363345980644226,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.883442759513855,0.1394927203655243,0.0976335778832435,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432279229164124,0.121086947619915,0.1148114502429962,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034186601638794,0.148721382021904,0.6692653894424438,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491068243980407,1.0,1.0,0.0,1.0,-1.3718855381011963,1.371883988380432,1.5725638604635606e-06,1.0472718477249146,0.0,0.0,0.0,23.033815383911133,25.0,51.42661285400391,-0.0,201.00526428222656,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874509334564209,0.1403246819972992,0.1262292116880417,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979795575141907,0.1452388167381286,0.1375725120306015,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882728219032288,0.1406644582748413,0.0984439775347709,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476272821426392,0.1221550554037094,0.1158090904355049,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067739248275756,0.1491477787494659,0.6711518168449402,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500771284103393,1.0,1.0,0.0,1.0,-1.3792272806167605,1.379225730895996,1.5878554222581442e-06,1.0532432794570925,0.0,0.0,0.0,23.011287689208984,25.0,51.42612075805664,-0.0,203.6171112060547,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874509334564209,0.1403246819972992,0.1262292116880417,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979795575141907,0.1452388167381286,0.1375725120306015,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882728219032288,0.1406644582748413,0.0984439775347709,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476272821426392,0.1221550554037094,0.1158090904355049,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067739248275756,0.1491477787494659,0.6711518168449402,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500771284103393,1.0,1.0,0.0,1.0,-1.3792272806167605,1.379225730895996,1.5878554222581442e-06,1.0532432794570925,0.0,0.0,0.0,23.011287689208984,25.0,51.42612075805664,-0.0,203.6171112060547,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927684426307678,0.1416742652654647,0.1274303495883941,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032623171806335,0.1465839147567749,0.1388321369886398,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932461142539978,0.1418544948101043,0.0992670208215713,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522085547447205,0.1232491135597229,0.1168312057852745,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103394150733948,0.149571806192398,0.673026442527771,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510587275028229,1.0,1.0,0.0,1.0,-1.3866466283798218,1.386644959449768,1.60340584898222e-06,1.0592758655548096,0.0,0.0,0.0,22.987905502319336,25.0,51.4257926940918,-0.0,206.2804107666016,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927684426307678,0.1416742652654647,0.1274303495883941,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032623171806335,0.1465839147567749,0.1388321369886398,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932461142539978,0.1418544948101043,0.0992670208215713,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522085547447205,0.1232491135597229,0.1168312057852745,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103394150733948,0.149571806192398,0.673026442527771,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510587275028229,1.0,1.0,0.0,1.0,-1.3866466283798218,1.386644959449768,1.60340584898222e-06,1.0592758655548096,0.0,0.0,0.0,22.987905502319336,25.0,51.4257926940918,-0.0,206.2804107666016,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982324600219727,0.1430437266826629,0.1286492645740509,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088988900184632,0.1479528397321701,0.1401140987873077,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983637690544128,0.1430633962154388,0.1001031100749969,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569832444190979,0.1243694871664047,0.1178781315684318,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141039252281188,0.1499939858913421,0.6748915314674377,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520522475242615,1.0,1.0,0.0,1.0,-1.3941479921340942,1.39414644241333,1.6192267366932356e-06,1.065371870994568,0.0,0.0,0.0,22.96367835998535,25.0,51.425628662109375,-0.0,208.997787475586,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982324600219727,0.1430437266826629,0.1286492645740509,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088988900184632,0.1479528397321701,0.1401140987873077,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983637690544128,0.1430633962154388,0.1001031100749969,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569832444190979,0.1243694871664047,0.1178781315684318,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141039252281188,0.1499939858913421,0.6748915314674377,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520522475242615,1.0,1.0,0.0,1.0,-1.3941479921340942,1.39414644241333,1.6192267366932356e-06,1.065371870994568,0.0,0.0,0.0,22.96367835998535,25.0,51.425628662109375,-0.0,208.997787475586,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010180830955504,0.1437357366085052,0.1292652040719986,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118869304656982,0.1486461609601974,0.140763372182846,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009761810302734,0.1436748504638672,0.1005259975790977,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594452142715454,0.1249393224716186,0.1184106841683387,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160570502281188,0.1502045542001724,0.6758212447166443,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525535523891449,1.0,1.0,0.0,1.0,-1.3979299068450928,1.397928237915039,1.6272401808237191e-06,1.0684436559677124,0.0,0.0,0.0,22.951250076293945,25.0,51.42559051513672,-0.0,210.377182006836,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038466215133668,0.1444325447082519,0.1298854500055313,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149733185768129,0.1493453830480575,0.1414181888103485,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036290049552916,0.1442909985780716,0.1009521260857582,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619582653045654,0.1255155503749847,0.118949256837368,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180554747581482,0.1504148542881012,0.6767494678497314,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.253057986497879,1.0,1.0,0.0,1.0,-1.4017329216003418,1.401731252670288,1.6353234286725638e-06,1.0715312957763672,0.0,0.0,0.0,22.938615798950195,25.0,51.425567626953125,-0.0,211.77072143554688,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098679423332214,0.1458403766155243,0.1311385929584503,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213982820510864,0.1507615149021148,0.1427443921566009,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092673063278198,0.1455372869968414,0.1018140614032745,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671396970748901,0.1266869008541107,0.1200442090630531,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221816658973694,0.1508349180221557,0.6786026954650879,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540762424468994,1.0,1.0,0.0,1.0,-1.4094030857086182,1.4094014167785645,1.6517025187567924e-06,1.0777546167373655,0.0,0.0,0.0,22.912738800048828,25.0,51.425567626953125,-0.0,214.60104370117188,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098679423332214,0.1458403766155243,0.1311385929584503,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213982820510864,0.1507615149021148,0.1427443921566009,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092673063278198,0.1455372869968414,0.1018140614032745,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671396970748901,0.1266869008541107,0.1200442090630531,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221816658973694,0.1508349180221557,0.6786026954650879,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540762424468994,1.0,1.0,0.0,1.0,-1.4094030857086182,1.4094014167785645,1.6517025187567924e-06,1.0777546167373655,0.0,0.0,0.0,22.912738800048828,25.0,51.425567626953125,-0.0,214.60104370117188,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163434505462646,0.1472671180963516,0.1324086189270019,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280927777290344,0.1522015035152435,0.1440929472446441,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153393507003784,0.1468024998903274,0.102689079940319,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725327253341675,0.1278835237026214,0.121162973344326,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264702796936036,0.1512546241283416,0.6804531812667847,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551075220108032,1.0,1.0,0.0,1.0,-1.417161464691162,1.4171597957611084,1.6683729882061016e-06,1.084043264389038,0.0,0.0,0.0,22.886075973510746,25.0,51.42563629150391,-0.0,217.49093627929688,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163434505462646,0.1472671180963516,0.1324086189270019,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280927777290344,0.1522015035152435,0.1440929472446441,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153393507003784,0.1468024998903274,0.102689079940319,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725327253341675,0.1278835237026214,0.121162973344326,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264702796936036,0.1512546241283416,0.6804531812667847,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551075220108032,1.0,1.0,0.0,1.0,-1.417161464691162,1.4171597957611084,1.6683729882061016e-06,1.084043264389038,0.0,0.0,0.0,22.886075973510746,25.0,51.42563629150391,-0.0,217.49093627929688,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231770634651184,0.1487126350402832,0.1336953490972519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349876642227172,0.1536654680967331,0.1454639583826065,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921768307685852,0.1480867564678192,0.1035772338509559,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781464695930481,0.1291052401065826,0.1223053187131881,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309167265892028,0.1516756415367126,0.6823056936264038,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561522722244262,1.0,1.0,0.0,1.0,-1.425013303756714,1.4250116348266602,1.6853495026225571e-06,1.0904005765914917,0.0,0.0,0.0,22.858375549316406,25.0,51.42572784423828,-0.0,220.44297790527344,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231770634651184,0.1487126350402832,0.1336953490972519,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349876642227172,0.1536654680967331,0.1454639583826065,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.921768307685852,0.1480867564678192,0.1035772338509559,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781464695930481,0.1291052401065826,0.1223053187131881,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309167265892028,0.1516756415367126,0.6823056936264038,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561522722244262,1.0,1.0,0.0,1.0,-1.425013303756714,1.4250116348266602,1.6853495026225571e-06,1.0904005765914917,0.0,0.0,0.0,22.858375549316406,25.0,51.42572784423828,-0.0,220.44297790527344,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303079843521118,0.1501773297786712,0.1349990218877792,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420453310012816,0.1551540940999984,0.1468579322099685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493907272815704,0.1044789031147956,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840106725692749,0.1303523629903793,0.123471476137638,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935547173023224,0.1521011888980865,0.6841751933097839,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.257211834192276,1.0,1.0,0.0,1.0,-1.432978272438049,1.4329766035079956,1.7026779914885992e-06,1.0968416929244995,0.0,0.0,0.0,22.82847785949707,25.0,51.42606735229492,-0.0,223.46316528320312,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303079843521118,0.1501773297786712,0.1349990218877792,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420453310012816,0.1551540940999984,0.1468579322099685,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285093545913696,0.1493907272815704,0.1044789031147956,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840106725692749,0.1303523629903793,0.123471476137638,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935547173023224,0.1521011888980865,0.6841751933097839,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.257211834192276,1.0,1.0,0.0,1.0,-1.432978272438049,1.4329766035079956,1.7026779914885992e-06,1.0968416929244995,0.0,0.0,0.0,22.82847785949707,25.0,51.42606735229492,-0.0,223.46316528320312,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339553117752076,0.1509167104959488,0.1356570869684219,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945611536502838,0.1559074968099594,0.1475633978843689,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319714903831482,0.150050014257431,0.1049347594380378,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.887035071849823,0.1309852004051208,0.1240632459521293,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379247426986694,0.1523154377937317,0.685116708278656,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577472925186157,1.0,1.0,0.0,1.0,-1.4370030164718628,1.437001347541809,1.711475306365173e-06,1.1000933647155762,0.0,0.0,0.0,22.81283187866211,25.0,51.42637634277344,-0.0,224.9994964599609,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.937641143798828,0.1516608595848083,0.1363193988800048,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949189841747284,0.1566671431064605,0.1482747197151184,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354804754257202,0.1507143229246139,0.105394072830677,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901193737983704,0.1316243708133697,0.1246609687805175,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.940338373184204,0.152530625462532,0.686062216758728,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582867741584778,1.0,1.0,0.0,1.0,-1.4410561323165894,1.441054344177246,1.7203623201567098e-06,1.103365778923035,0.0,0.0,0.0,22.796852111816406,25.0,51.42674255371094,-0.0,226.55392456054688,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945081114768982,0.1531628221273422,0.1376561820507049,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563443660736084,0.1582044661045074,0.1497142314910888,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942596435546875,0.1520573794841766,0.1063226908445358,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964597582817078,0.1329208612442016,0.1258734613656997,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452584981918336,0.1529635488986969,0.6879644393920898,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593774497509002,1.0,1.0,0.0,1.0,-1.4492428302764893,1.449241042137146,1.7383986232744064e-06,1.1099693775177002,0.0,0.0,0.0,22.76413345336914,25.0,51.42748641967773,-0.0,229.7167205810547,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945081114768982,0.1531628221273422,0.1376561820507049,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563443660736084,0.1582044661045074,0.1497142314910888,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.942596435546875,0.1520573794841766,0.1063226908445358,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964597582817078,0.1329208612442016,0.1258734613656997,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452584981918336,0.1529635488986969,0.6879644393920898,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593774497509002,1.0,1.0,0.0,1.0,-1.4492428302764893,1.449241042137146,1.7383986232744064e-06,1.1099693775177002,0.0,0.0,0.0,22.76413345336914,25.0,51.42748641967773,-0.0,229.7167205810547,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952548623085022,0.1546834409236908,0.1390096098184585,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634467959403992,0.1597667634487152,0.151177167892456,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949785590171814,0.1534204483032226,0.1072651445865631,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026044368744,0.1342423558235168,0.1271094679832458,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502838253974916,0.1533999741077423,0.6898816227912903,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604846954345703,1.0,1.0,0.0,1.0,-1.457540512084961,1.4575387239456177,1.756795995788707e-06,1.116653561592102,0.0,0.0,0.0,22.73068046569824,43.0,51.42824935913086,-0.0,232.9547119140625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952548623085022,0.1546834409236908,0.1390096098184585,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634467959403992,0.1597667634487152,0.151177167892456,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.949785590171814,0.1534204483032226,0.1072651445865631,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903026044368744,0.1342423558235168,0.1271094679832458,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502838253974916,0.1533999741077423,0.6898816227912903,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604846954345703,1.0,1.0,0.0,1.0,-1.457540512084961,1.4575387239456177,1.756795995788707e-06,1.116653561592102,0.0,0.0,0.0,22.73068046569824,43.0,51.42824935913086,-0.0,232.9547119140625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843920230865479,0.1565524488687515,0.1407235115766525,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941935896873474,0.1616969853639602,0.1530318558216095,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817380666732788,0.1551419794559478,0.1084920093417167,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131588935852,0.1359338909387588,0.1287383437156677,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803555369377136,0.1541894674301147,0.6935775279998779,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683911323547363,1.0,1.0,0.0,1.0,-1.4696859121322632,1.46968412399292,1.7838685835158683e-06,1.1263556480407717,0.0,0.0,0.0,27.181331634521484,61.0,51.423709869384766,-0.0,249.0099029541016,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843920230865479,0.1565524488687515,0.1407235115766525,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941935896873474,0.1616969853639602,0.1530318558216095,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817380666732788,0.1551419794559478,0.1084920093417167,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.844131588935852,0.1359338909387588,0.1287383437156677,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803555369377136,0.1541894674301147,0.6935775279998779,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683911323547363,1.0,1.0,0.0,1.0,-1.4696859121322632,1.46968412399292,1.7838685835158683e-06,1.1263556480407717,0.0,0.0,0.0,27.181331634521484,61.0,51.423709869384766,-0.0,249.0099029541016,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212230801582336,0.1589055061340332,0.143027976155281,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295134902000427,0.1641732901334762,0.1555577367544174,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573849469423294,0.110199935734272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563919067383,0.1381806284189224,0.1310458928346634,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161215782165527,0.1555282771587371,0.7004542350769043,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281095415353775,1.0,1.0,0.0,1.0,-1.4885579347610474,1.488556146621704,1.826459197218356e-06,1.1414192914962769,0.0,0.0,0.0,35.202816009521484,49.0,51.53529357910156,-0.0,277.2716369628906,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212230801582336,0.1589055061340332,0.143027976155281,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295134902000427,0.1641732901334762,0.1555577367544174,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187986016273499,0.1573849469423294,0.110199935734272,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838563919067383,0.1381806284189224,0.1310458928346634,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161215782165527,0.1555282771587371,0.7004542350769043,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.281095415353775,1.0,1.0,0.0,1.0,-1.4885579347610474,1.488556146621704,1.826459197218356e-06,1.1414192914962769,0.0,0.0,0.0,35.202816009521484,49.0,51.53529357910156,-0.0,277.2716369628906,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811488151550293,0.1602066457271576,0.1442309021949768,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.819938063621521,0.1655623614788055,0.1568993628025055,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089237809181213,0.158646821975708,0.1111046373844146,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741818428039551,0.139458879828453,0.1322821676731109,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053638339042664,0.1563513576984405,0.7042781114578247,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.284374862909317,1.0,1.0,0.0,1.0,-1.4987736940383911,1.4987717866897583,1.84980626727338e-06,1.1495914459228516,0.0,0.0,0.0,37.296875,49.0,51.6280632019043,-0.0,287.12628173828125,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113680481910706,0.1615841388702392,0.1454464495182037,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198975920677185,0.1670413613319397,0.1582686603069305,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087643384933472,0.1599928736686706,0.1120253875851631,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743604183197021,0.1408295631408691,0.1335486024618148,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.804473340511322,0.1572659164667129,0.7082409262657166,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862599790096283,1.0,1.0,0.0,1.0,-1.509259581565857,1.5092577934265137,1.8739541474133148e-06,1.1579639911651611,0.0,0.0,0.0,37.88050079345703,37.0,51.68618774414063,-0.0,293.3511962890625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301023244857788,0.1645461320877075,0.1479541808366775,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510346412659,0.1702423095703125,0.1611234247684478,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275527954101562,0.1629124283790588,0.1139414981007576,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944952249526978,0.1438206434249878,0.1362044662237167,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822222888469696,0.1593410670757293,0.7167349457740784,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182029247284,1.0,1.0,0.0,1.0,-1.5313825607299805,1.5313806533813477,1.9255498955317307e-06,1.1756118535995483,0.0,0.0,0.0,35.97832107543945,25.0,51.77459335327149,-0.0,298.5726623535156,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301023244857788,0.1645461320877075,0.1479541808366775,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388510346412659,0.1702423095703125,0.1611234247684478,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275527954101562,0.1629124283790588,0.1139414981007576,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944952249526978,0.1438206434249878,0.1362044662237167,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.822222888469696,0.1593410670757293,0.7167349457740784,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866182029247284,1.0,1.0,0.0,1.0,-1.5313825607299805,1.5313806533813477,1.9255498955317307e-06,1.1756118535995483,0.0,0.0,0.0,35.97832107543945,25.0,51.77459335327149,-0.0,298.5726623535156,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801192045211792,0.1677562594413757,0.1505729109048843,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905810117721558,0.1737352907657623,0.164137527346611,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771721720695496,0.1661050468683242,0.1159617900848388,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428036570549011,0.1471115350723266,0.1390276104211807,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696541786193848,0.1617095023393631,0.7259953618049622,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202085018158,1.0,1.0,0.0,1.0,-1.5550763607025146,1.5550743341445925,1.981788045668509e-06,1.1944891214370728,0.0,0.0,0.0,30.94530296325684,25.0,51.839393615722656,-0.0,296.36163330078125,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801192045211792,0.1677562594413757,0.1505729109048843,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905810117721558,0.1737352907657623,0.164137527346611,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771721720695496,0.1661050468683242,0.1159617900848388,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428036570549011,0.1471115350723266,0.1390276104211807,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696541786193848,0.1617095023393631,0.7259953618049622,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836202085018158,1.0,1.0,0.0,1.0,-1.5550763607025146,1.5550743341445925,1.981788045668509e-06,1.1944891214370728,0.0,0.0,0.0,30.94530296325684,25.0,51.839393615722656,-0.0,296.36163330078125,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504169225692748,0.1711799800395965,0.153427243232727,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962580680847168,0.1774863451719284,0.1674408167600631,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470128417015076,0.1695369184017181,0.1181827634572982,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905239760875702,0.1506668478250503,0.1421464681625366,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362868070602416,0.1643339842557907,0.736623227596283,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827457785606384,1.0,1.0,0.0,1.0,-1.5816370248794556,1.5816349983215332,2.046022245849599e-06,1.215607762336731,0.0,0.0,0.0,26.91881561279297,28.0,51.89142608642578,-0.0,298.1051940917969,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
