time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996649444103241,0.255248486995697,0.2284618616104126,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766511142253876,0.2401999980211258,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583354413509369,0.1785763204097747,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856888055801392,0.2449470609426498,0.2306480407714843,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343181610109,0.2396630346775055,1.0717874765396118,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403921127319336,4.410423571243882e-06,1.8107599020004272,0.0,0.0,0.0,52.31951141357422,68.0,52.417510986328125,-0.0,940.3964233398438,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.996649444103241,0.255248486995697,0.2284618616104126,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962621331214904,0.2766511142253876,0.2401999980211258,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583354413509369,0.1785763204097747,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856888055801392,0.2449470609426498,0.2306480407714843,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798343181610109,0.2396630346775055,1.0717874765396118,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128426313400268,1.0,1.0,0.0,1.0,-2.3403964042663574,2.3403921127319336,4.410423571243882e-06,1.8107599020004272,0.0,0.0,0.0,52.31951141357422,68.0,52.417510986328125,-0.0,940.3964233398438,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616529166698456,0.2286998182535171,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860662639141083,0.2408189177513122,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2655694484710693,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923440217971802,0.2517082095146179,0.236962541937828,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857540726661682,0.2452787309885025,1.096598982810974,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551623987936182e-06,1.8392046689987185,0.0,0.0,0.0,53.5302734375,88.0,51.41118621826172,-0.0,984.5100708007812,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964033961296082,0.2616529166698456,0.2286998182535171,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2860662639141083,0.2408189177513122,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996390163898468,0.2655694484710693,0.1778680384159088,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923440217971802,0.2517082095146179,0.236962541937828,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857540726661682,0.2452787309885025,1.096598982810974,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200456738471985,1.0,1.0,0.0,1.0,-2.377955198287964,2.377950668334961,4.551623987936182e-06,1.8392046689987185,0.0,0.0,0.0,53.5302734375,88.0,51.41118621826172,-0.0,984.5100708007812,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.218092795293181e-21,2.6090463976465904e-21,2.6090463976465904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9984818696975708,0.2663786709308624,0.2373510748147964,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979068636894226,0.2927355170249939,0.2493404150009155,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588806152344,0.9979068636894226,0.2708737254142761,0.184161975979805,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75885009765625,0.9902827739715576,0.2569371461868286,0.2418891638517379,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9827182292938232,0.2496548295021057,1.1161521673202517,290.7591857910156,289.1111145019531,290.79425048828125,289.1419372558594,290.7934265136719,297.5962829589844,290.7613830566406,1.0,0.4306663572788238,1.0,1.0,0.0,1.0,-2.435542821884156,2.435538053512573,4.773972250404768e-06,1.8835313320159912,0.961498200893402,0.961498200893402,0.0,56.291954040527344,88.0,51.38847351074219,-0.0,1058.4556884765625,1.0,283.1597900390625,287.84234619140625,290.39044189453125,290.6891174316406,293.1499938964844,293.1499938964844,283.1499938964844,0.0013492187717929,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5114734736320084e-09,2.5821162985550927e-09,1.0000007072408224e-10,1.4796273717365693e-07,1.4479630294772505e-07,3.1664353361549047e-09,0.0,0.0,-0.0,3.461583401076496e-05,0.0,6.445346860395329e-12,6.03230176920988e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2230834960937,0.9968428015708924,0.2674477994441986,0.2396949976682663,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22198486328125,0.9985795021057128,0.2945585250854492,0.2542425692081451,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.221923828125,0.9986684918403624,0.2722273468971252,0.1878532022237777,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2301025390625,0.9876456260681152,0.2584770619869232,0.2435322254896164,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2357177734375,0.9796003699302672,0.250918447971344,1.1226933002471924,290.1661682128906,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5976867675781,289.7378845214844,1.0,0.4350062310695648,1.0,1.0,0.0,1.0,-2.458510398864746,2.458505630493164,4.864311449637171e-06,1.9012775421142576,0.9588399529457092,0.9588399529457092,0.0,57.60833740234375,108.0,6296.05029296875,-0.0,1089.771728515625,1.0,283.1996765136719,290.5233459472656,290.51690673828125,291.09161376953125,293.1499938964844,293.1499938964844,283.1499938964844,1710.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7648804187774658,0.7648941278457642,1.1467479765769897e-07,4.091147422790527,4.0911359786987305,1.1004963198502082e-05,0.0,0.0,-0.0,4418.71435546875,0.0,16.586111068725586,1847.218505859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689514160156,0.8698997497558594,0.2562300264835357,0.2343782484531402,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.903268814086914,0.2876653373241424,0.2755890786647796,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.878057062625885,0.2644730806350708,0.1874031871557235,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.865341067314148,0.2538131475448608,0.2429631352424621,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.8559901714324951,0.2451360374689102,1.1151683330535889,287.26129150390625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471923828125,287.22174072265625,1.0,0.4510777592658996,1.0,1.0,0.0,1.0,-2.4676458835601807,2.467641115188598,4.903870831185486e-06,1.9100993871688845,0.9086921215057372,0.9086921215057372,0.0,77.64347076416016,128.0,15305.3056640625,-0.0,1184.365966796875,1.0,283.1707458496094,286.5980224609375,292.5242004394531,293.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,3372.251708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071434810757637,1.0,0.0,0.0,1.1334385871887207,1.1334408521652222,8.582958344049987e-08,4.26581621170044,4.265806198120117,9.78685147856595e-06,0.0,0.0,-0.0,4614.6337890625,0.0,45.68539810180664,1895.42236328125,0.0,0.0,0.2911639511585235,1.0,0.0,3.0,1.0,0.0
12387240,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2689514160156,0.8698997497558594,0.2562300264835357,0.2343782484531402,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662048339844,0.903268814086914,0.2876653373241424,0.2755890786647796,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2682189941406,0.878057062625885,0.2644730806350708,0.1874031871557235,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2693786621094,0.865341067314148,0.2538131475448608,0.2429631352424621,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.8559901714324951,0.2451360374689102,1.1151683330535889,287.26129150390625,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.471923828125,287.22174072265625,1.0,0.4510777592658996,1.0,1.0,0.0,1.0,-2.4676458835601807,2.467641115188598,4.903870831185486e-06,1.9100993871688845,0.9086921215057372,0.9086921215057372,0.0,77.64347076416016,128.0,15305.3056640625,-0.0,1184.365966796875,1.0,283.1707458496094,286.5980224609375,292.5242004394531,293.2112121582031,293.1499938964844,293.1499938964844,283.1499938964844,3372.251708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071434810757637,1.0,0.0,0.0,1.1334385871887207,1.1334408521652222,8.582958344049987e-08,4.26581621170044,4.265806198120117,9.78685147856595e-06,0.0,0.0,-0.0,4614.6337890625,0.0,45.68539810180664,1895.42236328125,0.0,0.0,0.2911639511585235,1.0,0.0,3.0,1.0,0.0
12387300,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91363525390625,0.818465530872345,0.2507234811782837,0.2295340448617935,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.8493659496307373,0.2835681140422821,0.2720016837120056,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8272690773010254,0.2603549063205719,0.1847536712884903,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9137268066406,0.817324161529541,0.2508576214313507,0.2406438738107681,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144592285156,0.8078294992446899,0.241430252790451,1.10109543800354,286.90771484375,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4124450683594,286.87744140625,1.0,0.4570090174674988,1.0,1.0,0.0,1.0,-2.4346349239349365,2.4346301555633545,4.773533419211162e-06,1.8844761848449707,0.8916028738021851,0.8916028738021851,0.0,91.58978271484376,128.0,17140.931640625,-0.0,1203.8255615234375,1.0,283.1610412597656,286.2601928710937,293.4046630859375,294.1711120605469,293.1499938964844,293.1499938964844,283.1499938964844,5148.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2378077208995819,1.0,0.0,0.0,1.3743717670440674,1.3743751049041748,1.2604260746229556e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4879.96337890625,0.0,81.97520446777344,1895.4366455078125,0.0,0.0,0.3479720056056976,1.0,0.0,3.0,1.0,0.0
12387360,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551513671875,0.7829927802085876,0.2464406192302703,0.2256483286619186,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534118652344,0.8165615200996399,0.2803292870521545,0.2690723836421966,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545715332031,0.7936351299285889,0.2570433020591736,0.1825549304485321,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65509033203125,0.7841196060180664,0.2484097182750702,0.2386201024055481,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.7736208438873291,0.2381527125835418,1.0879497528076172,286.65069580078125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3622131347656,286.62823486328125,1.0,0.4625071883201599,1.0,1.0,0.0,1.0,-2.4055724143981934,2.405567646026612,4.660134891310008e-06,1.8618370294570925,0.8730538487434387,0.8730538487434387,0.0,104.09141540527344,116.0,18361.927734375,-0.0,1221.3292236328125,1.0,283.1552734375,286.0205383300781,293.6807556152344,294.8538513183594,293.1499938964844,293.1499938964844,283.1499938964844,7044.05126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086916744709015,1.0,0.0,0.0,1.5720651149749756,1.5720696449279783,1.6490538712332636e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.83251953125,0.0,123.6745834350586,1895.4371337890625,0.0,291.22265625,0.393847793340683,1.0,0.0,3.0,1.0,0.0
12387420,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7566951513290405,0.2410145103931427,0.220295712351799,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.7913055419921875,0.2762458324432373,0.2649143040180206,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7682077884674072,0.252740740776062,0.1793447583913803,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.7604525089263916,0.2452385127544403,0.2355142682790756,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7488714456558228,0.233254924416542,1.0655509233474731,286.35089111328125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3396911621094,1.0,0.4630016684532165,1.0,1.0,0.0,1.0,-2.359635829925537,2.359631299972534,4.483757493289886e-06,1.8260389566421509,0.8363091945648193,0.8363091945648193,0.0,113.69573974609376,104.0,19602.30859375,-0.0,1207.0552978515625,1.0,283.1509704589844,285.7449951171875,293.178466796875,294.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,10619.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165373921394348,1.0,0.0,0.0,1.827106237411499,1.8271125555038448,2.227516802122409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.28564453125,0.0,198.2961883544922,1895.4371337890625,0.0,1024.7177734375,0.4605679512023926,1.0,0.0,3.0,1.0,0.0
12387480,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7566951513290405,0.2410145103931427,0.220295712351799,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522033691406,0.7913055419921875,0.2762458324432373,0.2649143040180206,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7682077884674072,0.252740740776062,0.1793447583913803,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.7604525089263916,0.2452385127544403,0.2355142682790756,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.7488714456558228,0.233254924416542,1.0655509233474731,286.35089111328125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2931823730469,286.3396911621094,1.0,0.4630016684532165,1.0,1.0,0.0,1.0,-2.359635829925537,2.359631299972534,4.483757493289886e-06,1.8260389566421509,0.8363091945648193,0.8363091945648193,0.0,113.69573974609376,104.0,19602.30859375,-0.0,1207.0552978515625,1.0,283.1509704589844,285.7449951171875,293.178466796875,294.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,10619.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165373921394348,1.0,0.0,0.0,1.827106237411499,1.8271125555038448,2.227516802122409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.28564453125,0.0,198.2961883544922,1895.4371337890625,0.0,1024.7177734375,0.4605679512023926,1.0,0.0,3.0,1.0,0.0
12387540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7539571523666382,0.238496720790863,0.2174599319696426,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897256016731262,0.2747043073177337,0.262901246547699,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.766263484954834,0.2509134411811828,0.1776697635650634,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7592877745628357,0.2441295087337494,0.2339968085289001,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7459860444068909,0.2304823398590088,1.0507973432540894,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986083984375,1.0,0.4585152268409729,1.0,1.0,0.0,1.0,-2.332237720489502,2.332233428955078,4.380106474854983e-06,1.8046073913574217,0.7992954850196838,0.7992954850196838,0.0,112.560791015625,92.0,20164.615234375,-0.0,1171.37353515625,1.0,283.150146484375,285.60986328125,292.5494384765625,294.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,14021.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790671348571777,1.0,0.0,0.0,1.9684062004089355,1.9684138298034668,2.5853708507384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.26416015625,0.0,254.7980194091797,1895.4371337890625,0.0,1449.6337890625,0.4981351792812347,1.0,0.0,3.0,1.0,0.0
12387600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7539571523666382,0.238496720790863,0.2174599319696426,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.7897256016731262,0.2747043073177337,0.262901246547699,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20416259765625,0.766263484954834,0.2509134411811828,0.1776697635650634,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7592877745628357,0.2441295087337494,0.2339968085289001,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.7459860444068909,0.2304823398590088,1.0507973432540894,286.2033386230469,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568054199219,286.1986083984375,1.0,0.4585152268409729,1.0,1.0,0.0,1.0,-2.332237720489502,2.332233428955078,4.380106474854983e-06,1.8046073913574217,0.7992954850196838,0.7992954850196838,0.0,112.560791015625,92.0,20164.615234375,-0.0,1171.37353515625,1.0,283.150146484375,285.60986328125,292.5494384765625,294.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,14021.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790671348571777,1.0,0.0,0.0,1.9684062004089355,1.9684138298034668,2.5853708507384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.26416015625,0.0,254.7980194091797,1895.4371337890625,0.0,1449.6337890625,0.4981351792812347,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629765868186951,0.2374936789274215,0.2160726636648178,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.80077064037323,0.2746263742446899,0.2623179852962494,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763822078704834,0.2504888772964477,0.1770073622465133,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697657346725464,0.2442660182714462,0.2336567938327789,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7542542219161987,0.2290682792663574,1.042120099067688,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516009986400604,1.0,1.0,0.0,1.0,-2.318235397338867,2.318231105804444,4.327614078647457e-06,1.7936487197875977,0.76302570104599,0.76302570104599,0.0,105.87294006347656,80.0,20288.626953125,-0.0,1129.2882080078125,1.0,283.1500244140625,285.5695495605469,292.23785400390625,293.70391845703125,293.1499938964844,293.1499938964844,283.1499938964844,16847.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759902834892273,1.0,0.0,0.0,2.004608392715454,2.0046167373657227,2.681343858057517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.65478515625,0.0,278.5889892578125,1895.4371337890625,0.0,1426.6708984375,0.5111828446388245,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7629765868186951,0.2374936789274215,0.2160726636648178,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.80077064037323,0.2746263742446899,0.2623179852962494,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7763822078704834,0.2504888772964477,0.1770073622465133,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7697657346725464,0.2442660182714462,0.2336567938327789,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583251953125,0.7542542219161987,0.2290682792663574,1.042120099067688,286.1582336425781,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.15789794921875,1.0,0.4516009986400604,1.0,1.0,0.0,1.0,-2.318235397338867,2.318231105804444,4.327614078647457e-06,1.7936487197875977,0.76302570104599,0.76302570104599,0.0,105.87294006347656,80.0,20288.626953125,-0.0,1129.2882080078125,1.0,283.1500244140625,285.5695495605469,292.23785400390625,293.70391845703125,293.1499938964844,293.1499938964844,283.1499938964844,16847.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759902834892273,1.0,0.0,0.0,2.004608392715454,2.0046167373657227,2.681343858057517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.65478515625,0.0,278.5889892578125,1895.4371337890625,0.0,1426.6708984375,0.5111828446388245,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802858948707581,0.2372939735651016,0.2153775095939636,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195339441299438,0.2753393054008484,0.2624496519565582,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949020266532898,0.2508163154125213,0.1768421083688736,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885651588439941,0.245085209608078,0.233910247683525,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705413103103638,0.2284236401319503,1.0366840362548828,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434705972671509,1.0,1.0,0.0,1.0,-2.311129331588745,2.3111250400543213,4.301069566281512e-06,1.7880686521530151,0.7282052636146545,0.7282052636146545,0.0,96.5065460205078,68.0,20109.416015625,-0.0,1084.59765625,1.0,283.1499938964844,285.5936889648437,292.1534423828125,293.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18933.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557818055152893,1.0,0.0,0.0,1.961214542388916,1.961223006248474,2.56651389918261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.513671875,0.0,272.1723937988281,1895.4371337890625,0.0,1280.8070068359375,0.5057702660560608,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802858948707581,0.2372939735651016,0.2153775095939636,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195339441299438,0.2753393054008484,0.2624496519565582,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949020266532898,0.2508163154125213,0.1768421083688736,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885651588439941,0.245085209608078,0.233910247683525,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705413103103638,0.2284236401319503,1.0366840362548828,286.182373046875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434705972671509,1.0,1.0,0.0,1.0,-2.311129331588745,2.3111250400543213,4.301069566281512e-06,1.7880686521530151,0.7282052636146545,0.7282052636146545,0.0,96.5065460205078,68.0,20109.416015625,-0.0,1084.59765625,1.0,283.1499938964844,285.5936889648437,292.1534423828125,293.5573425292969,293.1499938964844,293.1499938964844,283.1499938964844,18933.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557818055152893,1.0,0.0,0.0,1.961214542388916,1.961223006248474,2.56651389918261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.513671875,0.0,272.1723937988281,1895.4371337890625,0.0,1280.8070068359375,0.5057702660560608,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.7922430038452148,0.237449049949646,0.2152449190616607,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.8313891291618347,0.2759454846382141,0.2627367377281189,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.8073607087135315,0.2512206137180328,0.17691570520401,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8012220859527588,0.2457204312086105,0.2342318594455719,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.7819725871086121,0.2283511012792587,1.0350093841552734,286.2140808105469,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.21807861328125,1.0,0.4391809403896332,1.0,1.0,0.0,1.0,-2.3097755908966064,2.3097712993621826,4.295990947866812e-06,1.7869880199432373,0.7115138173103333,0.7115138173103333,0.0,91.21025848388672,68.0,19936.060546875,-0.0,1062.2947998046875,1.0,283.1499938964844,285.62384033203125,292.1536560058594,293.5348205566406,293.1499938964844,293.1499938964844,283.1499938964844,19688.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6458196043968201,1.0,0.0,0.0,1.918237805366516,1.918246150016785,2.455264507261745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.4873046875,0.0,260.8657531738281,1895.4371337890625,0.0,1212.244140625,0.4981439709663391,1.0,0.0,3.0,1.0,0.0
12387960,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8066552877426147,0.2377521842718124,0.2152402400970459,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557678222656,0.8456856608390808,0.2766966223716736,0.2631552517414093,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.8213934898376465,0.2517653703689575,0.1770829260349273,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.8158686757087708,0.2464893460273742,0.2346729040145874,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7959339618682861,0.228424996137619,1.033963918685913,286.2562866210937,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294921875,286.2613220214844,1.0,0.4348223507404327,1.0,1.0,0.0,1.0,-2.30974555015564,2.3097410202026367,4.295828148315195e-06,1.7869361639022827,0.695375919342041,0.695375919342041,0.0,85.63782501220703,56.0,19719.357421875,-0.0,1040.33544921875,1.0,283.1499938964844,285.6634216308594,292.1658630371094,293.52789306640625,293.1499938964844,293.1499938964844,283.1499938964844,20262.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637082040309906,1.0,0.0,0.0,1.865487694740296,1.8654959201812744,2.3220853506700226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.54931640625,0.0,246.21014404296875,1895.4371337890625,0.0,1154.0400390625,0.4882573783397674,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420618176460266,0.2387455105781555,0.2155710756778717,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8855471014976501,0.2785781323909759,0.264342337846756,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8579226732254028,0.253223180770874,0.1776678562164306,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8524578213691711,0.2483806163072586,0.2358782738447189,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8313125967979431,0.2289568334817886,1.0335570573806765,286.365478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260532259941101,1.0,1.0,0.0,1.0,-2.31322717666626,2.313222885131836,4.308664756536018e-06,1.7895861864089966,0.6649221181869507,0.6649221181869507,0.0,73.92814636230469,44.0,19187.52734375,-0.0,997.8876342773438,1.0,283.1499938964844,285.7641296386719,292.1990966796875,293.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,20933.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231533885002136,1.0,0.0,0.0,1.742258906364441,1.7422666549682615,2.02543731120386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.96923828125,0.0,212.2110290527344,1895.4371337890625,0.0,1065.17236328125,0.4643546640872955,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8420618176460266,0.2387455105781555,0.2155710756778717,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647766113281,0.8855471014976501,0.2785781323909759,0.264342337846756,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8579226732254028,0.253223180770874,0.1776678562164306,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.8524578213691711,0.2483806163072586,0.2358782738447189,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8313125967979431,0.2289568334817886,1.0335570573806765,286.365478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2334899902344,286.3720092773437,1.0,0.4260532259941101,1.0,1.0,0.0,1.0,-2.31322717666626,2.313222885131836,4.308664756536018e-06,1.7895861864089966,0.6649221181869507,0.6649221181869507,0.0,73.92814636230469,44.0,19187.52734375,-0.0,997.8876342773438,1.0,283.1499938964844,285.7641296386719,292.1990966796875,293.5277099609375,293.1499938964844,293.1499938964844,283.1499938964844,20933.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231533885002136,1.0,0.0,0.0,1.742258906364441,1.7422666549682615,2.02543731120386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.96923828125,0.0,212.2110290527344,1895.4371337890625,0.0,1065.17236328125,0.4643546640872955,1.0,0.0,3.0,1.0,0.0
12388140,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.8997685313224792,0.2401844561100006,0.2162976562976837,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.9536529183387756,0.2808862328529358,0.2659305036067962,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9195316433906556,0.2550958395004272,0.1785405278205871,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49609375,0.9132872819900512,0.250672310590744,0.237458199262619,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8866170048713684,0.2299202680587768,1.0350804328918457,286.49737548828125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5047912597656,1.0,0.4173803627490997,1.0,1.0,0.0,1.0,-2.3207807540893555,2.320776462554932,4.336702659202274e-06,1.7954015731811523,0.6370816826820374,0.6370816826820374,0.0,61.75275039672852,32.0,18571.07421875,-0.0,957.655029296875,1.0,283.1499938964844,285.88348388671875,292.224609375,293.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,21105.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118828058242798,1.0,0.0,0.0,1.6107840538024902,1.6107912063598633,1.73128299252312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.6767578125,0.0,178.30938720703125,1895.4371337890625,0.0,996.9580688476562,0.438433438539505,1.0,0.0,3.0,1.0,0.0
12388200,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.8997685313224792,0.2401844561100006,0.2162976562976837,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49658203125,0.9536529183387756,0.2808862328529358,0.2659305036067962,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9195316433906556,0.2550958395004272,0.1785405278205871,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49609375,0.9132872819900512,0.250672310590744,0.237458199262619,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8866170048713684,0.2299202680587768,1.0350804328918457,286.49737548828125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2406005859375,286.5047912597656,1.0,0.4173803627490997,1.0,1.0,0.0,1.0,-2.3207807540893555,2.320776462554932,4.336702659202274e-06,1.7954015731811523,0.6370816826820374,0.6370816826820374,0.0,61.75275039672852,32.0,18571.07421875,-0.0,957.655029296875,1.0,283.1499938964844,285.88348388671875,292.224609375,293.52008056640625,293.1499938964844,293.1499938964844,283.1499938964844,21105.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118828058242798,1.0,0.0,0.0,1.6107840538024902,1.6107912063598633,1.73128299252312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.6767578125,0.0,178.30938720703125,1895.4371337890625,0.0,996.9580688476562,0.438433438539505,1.0,0.0,3.0,1.0,0.0
12388260,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9760172367095948,0.2419081479310989,0.2174583822488784,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9977068901062012,0.2843586206436157,0.2480658888816833,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.992948055267334,0.2572336196899414,0.17973293364048,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.9887444972991944,0.2532211542129516,0.2394612431526184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9618263244628906,0.2311645150184631,1.0387219190597534,286.6317443847656,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.63739013671875,1.0,0.4078809022903442,1.0,1.0,0.0,1.0,-2.308901071548462,2.308896780014038,4.2934307202813216e-06,1.7866932153701782,0.611809253692627,0.611809253692627,0.0,52.22410583496094,52.0,17849.236328125,-0.0,908.0160522460938,1.0,283.1499938964844,286.0047912597656,292.2392578125,293.4984130859375,293.1499938964844,293.1499938964844,283.1499938964844,20961.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008619666099548,1.0,0.0,0.0,1.48395037651062,1.483957052230835,1.4693733874082684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.47314453125,0.0,148.6943359375,1895.4371337890625,0.0,933.6102905273438,0.4134090542793274,1.0,0.0,3.0,1.0,0.0
12388320,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9760172367095948,0.2419081479310989,0.2174583822488784,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9977068901062012,0.2843586206436157,0.2480658888816833,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308288574219,0.992948055267334,0.2572336196899414,0.17973293364048,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307678222656,0.9887444972991944,0.2532211542129516,0.2394612431526184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.9618263244628906,0.2311645150184631,1.0387219190597534,286.6317443847656,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.63739013671875,1.0,0.4078809022903442,1.0,1.0,0.0,1.0,-2.308901071548462,2.308896780014038,4.2934307202813216e-06,1.7866932153701782,0.611809253692627,0.611809253692627,0.0,52.22410583496094,52.0,17849.236328125,-0.0,908.0160522460938,1.0,283.1499938964844,286.0047912597656,292.2392578125,293.4984130859375,293.1499938964844,293.1499938964844,283.1499938964844,20961.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008619666099548,1.0,0.0,0.0,1.48395037651062,1.483957052230835,1.4693733874082684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.47314453125,0.0,148.6943359375,1895.4371337890625,0.0,933.6102905273438,0.4134090542793274,1.0,0.0,3.0,1.0,0.0
12388380,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9852011799812316,0.2437624782323837,0.2190456688404083,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9963757991790771,0.2914175987243652,0.2407535016536712,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.996526837348938,0.2600710690021515,0.1779297441244125,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9975563883781432,0.2559287846088409,0.2419283092021942,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9715567827224731,0.2326122820377349,1.044738531112671,286.76007080078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2819519042969,286.7679748535156,1.0,0.4083757698535919,1.0,1.0,0.0,1.0,-2.3098905086517334,2.3098862171173096,4.295895450923126e-06,1.7867848873138428,0.5888367891311646,0.5888367891311646,0.0,51.428165435791016,72.0,17156.24609375,-0.0,905.9379272460938,1.0,283.1499938964844,286.1210632324219,292.2455749511719,293.4630432128906,293.1499938964844,293.1499938964844,283.1499938964844,20665.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883780717849731,1.0,0.0,0.0,1.367602825164795,1.3676090240478516,1.2479966926548516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.59228515625,0.0,124.41351318359376,1895.4371337890625,0.0,866.1431274414062,0.3906827569007873,1.0,0.0,3.0,1.0,0.0
12388440,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9852011799812316,0.2437624782323837,0.2190456688404083,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.9963757991790771,0.2914175987243652,0.2407535016536712,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588195800781,0.996526837348938,0.2600710690021515,0.1779297441244125,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.9975563883781432,0.2559287846088409,0.2419283092021942,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583923339844,0.9715567827224731,0.2326122820377349,1.044738531112671,286.76007080078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2819519042969,286.7679748535156,1.0,0.4083757698535919,1.0,1.0,0.0,1.0,-2.3098905086517334,2.3098862171173096,4.295895450923126e-06,1.7867848873138428,0.5888367891311646,0.5888367891311646,0.0,51.428165435791016,72.0,17156.24609375,-0.0,905.9379272460938,1.0,283.1499938964844,286.1210632324219,292.2455749511719,293.4630432128906,293.1499938964844,293.1499938964844,283.1499938964844,20665.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883780717849731,1.0,0.0,0.0,1.367602825164795,1.3676090240478516,1.2479966926548516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.59228515625,0.0,124.41351318359376,1895.4371337890625,0.0,866.1431274414062,0.3906827569007873,1.0,0.0,3.0,1.0,0.0
12388500,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9822747111320496,0.2447793334722519,0.2199428081512451,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.99720698595047,0.2944150865077972,0.2451009601354599,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353881835937,0.9982808828353882,0.261483371257782,0.1818425506353378,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353271484375,0.9953792095184326,0.257371038198471,0.2432767003774643,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9680790305137634,0.2334393560886383,1.0483649969100952,286.836669921875,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.29400634765625,286.84527587890625,1.0,0.4118355214595794,1.0,1.0,0.0,1.0,-2.3270013332366943,2.3269970417022705,4.359254035080085e-06,1.799851417541504,0.578497588634491,0.578497588634491,0.0,52.41323852539063,72.0,16872.615234375,-0.0,927.063720703125,1.0,283.1499938964844,286.1862487792969,292.249755859375,293.4481201171875,293.1499938964844,293.1499938964844,283.1499938964844,20475.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817291736602783,1.0,0.0,0.0,1.315176248550415,1.3151822090148926,1.1541475686271953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.0302734375,0.0,114.32267761230467,1895.4371337890625,0.0,832.105712890625,0.3804987072944641,1.0,0.0,3.0,1.0,0.0
12388560,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.971700131893158,0.2458574026823043,0.2209303230047226,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.9988791346549988,0.2965797483921051,0.2568604052066803,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164428710937,0.990522563457489,0.2625697553157806,0.1834635287523269,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.9865196347236632,0.25886932015419,0.2447148859500885,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.9561682343482972,0.2343210279941558,1.0524381399154663,286.9177551269531,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006896972656,286.926513671875,1.0,0.4170913100242615,1.0,1.0,0.0,1.0,-2.350947856903076,2.350943326950073,4.449059815669898e-06,1.8183131217956543,0.5689325928688049,0.5689325928688049,0.0,54.51384353637695,92.0,16618.447265625,-0.0,960.0588989257812,1.0,283.1499938964844,286.2533569335937,292.2563171386719,293.4374694824219,293.1499938964844,293.1499938964844,283.1499938964844,20271.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751898288726807,1.0,0.0,0.0,1.2669970989227295,1.267002820968628,1.0711360687309934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.6689453125,0.0,105.50872802734376,1895.4371337890625,0.0,799.8702392578125,0.3711762428283691,1.0,0.0,3.0,1.0,0.0
12388620,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.914787530899048,0.248126670718193,0.2232163548469543,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9774824380874634,0.2975508570671081,0.2821647524833679,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9382230043411256,0.2650236487388611,0.1853335350751876,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9338451623916626,0.261968046426773,0.247905895113945,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.898917555809021,0.2361530810594558,1.0619744062423706,287.0794677734375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.0865173339844,1.0,0.4314414262771606,1.0,1.0,0.0,1.0,-2.401608228683472,2.4016036987304688,4.643110514734872e-06,1.8578548431396484,0.5520013570785522,0.5520013570785522,0.0,63.52888870239258,112.0,16155.7099609375,-0.0,1050.735107421875,1.0,283.1499938964844,286.3841552734375,292.2759704589844,293.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,19862.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632964968681335,1.0,0.0,0.0,1.1833442449569702,1.183349609375,9.34362986981796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.7490234375,0.0,91.24688720703124,1895.4371337890625,0.0,744.2900390625,0.3551028966903686,1.0,0.0,3.0,1.0,0.0
