time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388680,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.914787530899048,0.248126670718193,0.2232163548469543,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07879638671875,0.9774824380874634,0.2975508570671081,0.2821647524833679,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9382230043411256,0.2650236487388611,0.1853335350751876,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.9338451623916626,0.261968046426773,0.247905895113945,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.898917555809021,0.2361530810594558,1.0619744062423706,287.0794677734375,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29718017578125,287.0865173339844,1.0,0.4314414262771606,1.0,1.0,0.0,1.0,-2.401608228683472,2.4016036987304688,4.643110514734872e-06,1.8578548431396484,0.5520013570785522,0.5520013570785522,0.0,63.52888870239258,112.0,16155.7099609375,-0.0,1050.735107421875,1.0,283.1499938964844,286.3841552734375,292.2759704589844,293.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,19862.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632964968681335,1.0,0.0,0.0,1.1833442449569702,1.183349609375,9.34362986981796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.7490234375,0.0,91.24688720703124,1895.4371337890625,0.0,744.2900390625,0.3551028966903686,1.0,0.0,3.0,1.0,0.0
12388740,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8467344045639038,0.2502968311309814,0.2257633507251739,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043151855469,0.8981552124023438,0.2987436354160309,0.2835098803043365,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8651076555252075,0.2675407826900482,0.18753182888031,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8622503876686096,0.2649945616722107,0.2513847947120666,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8334789872169495,0.2378764599561691,1.0726805925369265,287.2048645019531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109680175781,1.0,0.4472645223140716,1.0,1.0,0.0,1.0,-2.4259588718414307,2.4259541034698486,4.737657945952378e-06,1.876723051071167,0.5372752547264099,0.5372752547264099,0.0,79.72989654541016,130.0,15684.453125,-0.0,1144.6871337890625,1.0,283.1499938964844,286.4881591796875,292.2977600097656,293.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19510.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532041788101196,1.0,0.0,0.0,1.11419415473938,1.1141992807388306,8.283524977059643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.9951171875,0.0,80.51557922363281,1895.4371337890625,0.0,700.0845947265625,0.3420653045177459,1.0,0.0,3.0,1.0,0.0
12388800,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8467344045639038,0.2502968311309814,0.2257633507251739,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043151855469,0.8981552124023438,0.2987436354160309,0.2835098803043365,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20391845703125,0.8651076555252075,0.2675407826900482,0.18753182888031,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8622503876686096,0.2649945616722107,0.2513847947120666,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8334789872169495,0.2378764599561691,1.0726805925369265,287.2048645019531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2947082519531,287.2109680175781,1.0,0.4472645223140716,1.0,1.0,0.0,1.0,-2.4259588718414307,2.4259541034698486,4.737657945952378e-06,1.876723051071167,0.5372752547264099,0.5372752547264099,0.0,79.72989654541016,130.0,15684.453125,-0.0,1144.6871337890625,1.0,283.1499938964844,286.4881591796875,292.2977600097656,293.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,19510.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532041788101196,1.0,0.0,0.0,1.11419415473938,1.1141992807388306,8.283524977059643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.9951171875,0.0,80.51557922363281,1895.4371337890625,0.0,700.0845947265625,0.3420653045177459,1.0,0.0,3.0,1.0,0.0
12388860,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053696155548096,0.2523759305477142,0.228253498673439,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.8511572480201721,0.3009725213050842,0.2860681414604187,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.822857141494751,0.2700405418872833,0.1897510588169098,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8207761645317078,0.2679550051689148,0.254832774400711,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913383841514587,0.239530399441719,1.0832014083862305,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3224182128906,1.0,0.4634469747543335,1.0,1.0,0.0,1.0,-2.4514715671539307,2.4514667987823486,4.837730102735804e-06,1.896467447280884,0.5247448682785034,0.5247448682785034,0.0,96.87828063964844,118.0,15284.1904296875,-0.0,1245.8267822265625,1.0,283.1499938964844,286.5794372558594,292.31744384765625,293.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,19211.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442343950271606,1.0,0.0,0.0,1.0576200485229492,1.0576249361038208,7.463675189001151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.57177734375,0.0,72.41470336914062,1895.4371337890625,0.0,662.9705200195312,0.331591248512268,1.0,0.0,3.0,1.0,0.0
12388920,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8053696155548096,0.2523759305477142,0.228253498673439,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.8511572480201721,0.3009725213050842,0.2860681414604187,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161926269531,0.822857141494751,0.2700405418872833,0.1897510588169098,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.316162109375,0.8207761645317078,0.2679550051689148,0.254832774400711,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7913383841514587,0.239530399441719,1.0832014083862305,287.3170166015625,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2974548339844,287.3224182128906,1.0,0.4634469747543335,1.0,1.0,0.0,1.0,-2.4514715671539307,2.4514667987823486,4.837730102735804e-06,1.896467447280884,0.5247448682785034,0.5247448682785034,0.0,96.87828063964844,118.0,15284.1904296875,-0.0,1245.8267822265625,1.0,283.1499938964844,286.5794372558594,292.31744384765625,293.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,19211.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442343950271606,1.0,0.0,0.0,1.0576200485229492,1.0576249361038208,7.463675189001151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.57177734375,0.0,72.41470336914062,1895.4371337890625,0.0,662.9705200195312,0.331591248512268,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946366667747498,0.2544194757938385,0.2302981913089752,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.8406625390052795,0.3036160469055176,0.2887062728404999,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8130025267601013,0.272525280714035,0.1916466057300567,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8113123774528503,0.2708748281002044,0.257814884185791,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7804654836654663,0.2411447614431381,1.091515302658081,287.41424560546875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187316894531,1.0,0.470169723033905,1.0,1.0,0.0,1.0,-2.472951412200928,2.4729464054107666,4.922934294881998e-06,1.913150787353516,0.5142276287078857,0.5142276287078857,0.0,103.32979583740234,106.0,14974.2978515625,-0.0,1298.9071044921875,1.0,283.1499938964844,286.66571044921875,292.3373107910156,293.4223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18961.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363352298736572,1.0,0.0,0.0,1.011888861656189,1.011893630027771,6.832176779880683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.205078125,0.0,66.29904174804688,1895.4371337890625,0.0,631.9098510742188,0.3232664167881012,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.7946366667747498,0.2544194757938385,0.2302981913089752,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.8406625390052795,0.3036160469055176,0.2887062728404999,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.8130025267601013,0.272525280714035,0.1916466057300567,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135131835937,0.8113123774528503,0.2708748281002044,0.257814884185791,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.7804654836654663,0.2411447614431381,1.091515302658081,287.41424560546875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3016052246094,287.4187316894531,1.0,0.470169723033905,1.0,1.0,0.0,1.0,-2.472951412200928,2.4729464054107666,4.922934294881998e-06,1.913150787353516,0.5142276287078857,0.5142276287078857,0.0,103.32979583740234,106.0,14974.2978515625,-0.0,1298.9071044921875,1.0,283.1499938964844,286.66571044921875,292.3373107910156,293.4223022460937,293.1499938964844,293.1499938964844,283.1499938964844,18961.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363352298736572,1.0,0.0,0.0,1.011888861656189,1.011893630027771,6.832176779880683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.205078125,0.0,66.29904174804688,1895.4371337890625,0.0,631.9098510742188,0.3232664167881012,1.0,0.0,3.0,1.0,0.0
12389100,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.7959079742431641,0.2554511725902557,0.2312146723270416,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.8420343399047852,0.305018812417984,0.2900014221668243,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8143606781959534,0.2737759947776794,0.1925120204687118,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4561462402344,0.8128920197486877,0.2723361849784851,0.2591870725154876,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4558410644531,0.781524658203125,0.2419544458389282,1.0951122045516968,287.456787109375,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30389404296875,287.4609069824219,1.0,0.4714381098747253,1.0,1.0,0.0,1.0,-2.482619047164917,2.482614040374756,4.961495960742468e-06,1.9206405878067017,0.5096566081047058,0.5096566081047058,0.0,103.56242370605467,106.0,14857.4765625,-0.0,1311.7803955078125,1.0,283.1499938964844,286.706787109375,292.3482360839844,293.4259033203125,293.1499938964844,293.1499938964844,283.1499938964844,18854.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329388976097107,1.0,0.0,0.0,0.9925143718719482,0.9925190210342408,6.57305108120454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.05224609375,0.0,63.82268524169922,1895.4371337890625,0.0,619.007080078125,0.3197830021381378,1.0,0.0,3.0,1.0,0.0
12389160,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.800117552280426,0.2564901113510132,0.2320868521928787,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4959716796875,0.8463297486305237,0.3064532876014709,0.2912798821926117,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.818484365940094,0.2750322222709656,0.1933418661355972,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8172374963760376,0.2738000154495239,0.2605077624320984,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.7854544520378113,0.2427674531936645,1.0984686613082886,287.4963073730469,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30621337890625,287.5001220703125,1.0,0.4716924428939819,1.0,1.0,0.0,1.0,-2.4918200969696045,2.491815090179444,4.998332315153675e-06,1.9277654886245728,0.5055299401283264,0.5055299401283264,0.0,102.4292449951172,94.0,14749.2685546875,-0.0,1318.3614501953125,1.0,283.1499938964844,286.7448425292969,292.3595275878906,293.4308166503906,293.1499938964844,293.1499938964844,283.1499938964844,18757.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299444198608398,1.0,0.0,0.0,0.975241243839264,0.9752458333969116,6.346255787548216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.49462890625,0.0,61.66935348510742,1895.4371337890625,0.0,607.8507690429688,0.3166964650154114,1.0,0.0,3.0,1.0,0.0
12389220,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8154846429824829,0.2585865557193756,0.2337386906147003,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.86260586977005,0.3093805909156799,0.2937879562377929,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.833445131778717,0.2775585353374481,0.1949261873960495,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325839638710022,0.2767349779605865,0.2630398869514465,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.800581693649292,0.2444032430648803,1.10467529296875,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.570556640625,1.0,0.4700087308883667,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068366590421647e-06,1.941232800483704,0.4985540211200714,0.4985540211200714,0.0,97.18765258789062,82.0,14573.4091796875,-0.0,1317.6597900390625,1.0,283.1499938964844,286.81298828125,292.38214111328125,293.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18589.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525057315826416,1.0,0.0,0.0,0.9463979601860046,0.9464024305343628,5.97641900412782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.0244140625,0.0,58.17985534667969,1895.4371337890625,0.0,590.077880859375,0.3115707039833069,1.0,0.0,3.0,1.0,0.0
12389280,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.8154846429824829,0.2585865557193756,0.2337386906147003,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56695556640625,0.86260586977005,0.3093805909156799,0.2937879562377929,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667724609375,0.833445131778717,0.2775585353374481,0.1949261873960495,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8325839638710022,0.2767349779605865,0.2630398869514465,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5664978027344,0.800581693649292,0.2444032430648803,1.10467529296875,287.5672607421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106994628906,287.570556640625,1.0,0.4700087308883667,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068366590421647e-06,1.941232800483704,0.4985540211200714,0.4985540211200714,0.0,97.18765258789062,82.0,14573.4091796875,-0.0,1317.6597900390625,1.0,283.1499938964844,286.81298828125,292.38214111328125,293.443359375,293.1499938964844,293.1499938964844,283.1499938964844,18589.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525057315826416,1.0,0.0,0.0,0.9463979601860046,0.9464024305343628,5.97641900412782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.0244140625,0.0,58.17985534667969,1895.4371337890625,0.0,590.077880859375,0.3115707039833069,1.0,0.0,3.0,1.0,0.0
12389340,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.838603675365448,0.2606962323188782,0.2353072464466095,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895792961120605,0.3123467266559601,0.2962391078472137,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8578657507896423,0.2800939381122589,0.1964423358440399,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8573436141014099,0.2796732187271118,0.2654734253883362,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8238762021064758,0.2460452765226364,1.1104285717010498,287.62847900390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312866210937,1.0,0.4663719832897186,1.0,1.0,0.0,1.0,-2.525710344314575,2.525705099105835,5.135167157277465e-06,1.953985452651977,0.4931996464729309,0.4931996464729309,0.0,89.29238891601562,70.0,14450.3662109375,-0.0,1304.34130859375,1.0,283.1499938964844,286.8714294433594,292.4043273925781,293.45867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18449.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521446704864502,1.0,0.0,0.0,0.924327313899994,0.924331784248352,5.70092133500566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.56201171875,0.0,55.586402893066406,1895.4371337890625,0.0,577.2862548828125,0.3076479434967041,1.0,0.0,3.0,1.0,0.0
12389400,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.838603675365448,0.2606962323188782,0.2353072464466095,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8895792961120605,0.3123467266559601,0.2962391078472137,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8578657507896423,0.2800939381122589,0.1964423358440399,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280212402344,0.8573436141014099,0.2796732187271118,0.2654734253883362,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278076171875,0.8238762021064758,0.2460452765226364,1.1104285717010498,287.62847900390625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148498535156,287.6312866210937,1.0,0.4663719832897186,1.0,1.0,0.0,1.0,-2.525710344314575,2.525705099105835,5.135167157277465e-06,1.953985452651977,0.4931996464729309,0.4931996464729309,0.0,89.29238891601562,70.0,14450.3662109375,-0.0,1304.34130859375,1.0,283.1499938964844,286.8714294433594,292.4043273925781,293.45867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18449.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521446704864502,1.0,0.0,0.0,0.924327313899994,0.924331784248352,5.70092133500566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.56201171875,0.0,55.586402893066406,1895.4371337890625,0.0,577.2862548828125,0.3076479434967041,1.0,0.0,3.0,1.0,0.0
12389460,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739796280860901,0.2628038823604584,0.2368178367614746,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323856830596924,0.3153218328952789,0.2986421585083008,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.895680844783783,0.2826253473758697,0.1979117691516876,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8955467939376831,0.282603770494461,0.2678397893905639,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571596145629883,0.247682049870491,1.1158751249313354,287.68096923828125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615460336208343,1.0,1.0,0.0,1.0,-2.5415658950805664,2.541560649871826,5.199814040679485e-06,1.966243863105774,0.4893769025802612,0.4893769025802612,0.0,79.79562377929688,58.0,14378.0205078125,-0.0,1283.08740234375,1.0,283.1499938964844,286.9210510253906,292.4263000488281,293.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18330.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189215540885925,1.0,0.0,0.0,0.9082089066505432,0.9082132577896118,5.5038295698750523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.05712890625,0.0,53.71513748168945,1895.4371337890625,0.0,568.5078735351562,0.3047414720058441,1.0,0.0,3.0,1.0,0.0
12389520,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.8739796280860901,0.2628038823604584,0.2368178367614746,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68072509765625,0.9323856830596924,0.3153218328952789,0.2986421585083008,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.895680844783783,0.2826253473758697,0.1979117691516876,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.8955467939376831,0.282603770494461,0.2678397893905639,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.8571596145629883,0.247682049870491,1.1158751249313354,287.68096923828125,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184814453125,287.683349609375,1.0,0.4615460336208343,1.0,1.0,0.0,1.0,-2.5415658950805664,2.541560649871826,5.199814040679485e-06,1.966243863105774,0.4893769025802612,0.4893769025802612,0.0,79.79562377929688,58.0,14378.0205078125,-0.0,1283.08740234375,1.0,283.1499938964844,286.9210510253906,292.4263000488281,293.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18330.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5189215540885925,1.0,0.0,0.0,0.9082089066505432,0.9082132577896118,5.5038295698750523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.05712890625,0.0,53.71513748168945,1895.4371337890625,0.0,568.5078735351562,0.3047414720058441,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064208984375,0.9023042917251588,0.2639797627925873,0.2376437038183212,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066345214844,0.965242087841034,0.3169848918914795,0.2999690175056457,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9271175265312196,0.2840365767478943,0.1987180709838867,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9272425174713136,0.2842373251914978,0.2691412568092346,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8841544985771179,0.2485919743776321,1.1188172101974487,287.70684814453125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202514648437,287.7090148925781,1.0,0.4585009217262268,1.0,1.0,0.0,1.0,-2.550220251083374,2.550215005874634,5.2352693273860496e-06,1.972933053970337,0.4878781139850616,0.4878781139850616,0.0,74.02338409423828,58.0,14358.9541015625,-0.0,1268.80322265625,1.0,283.1499938964844,286.9452514648437,292.43865966796875,293.48785400390625,293.1499938964844,293.1499938964844,283.1499938964844,18271.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5179402232170105,1.0,0.0,0.0,0.9015506505966188,0.9015550017356871,5.42342597498191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.31884765625,0.0,52.9367790222168,1895.4371337890625,0.0,565.133056640625,0.3035058975219726,1.0,0.0,3.0,1.0,0.0
12389640,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.72515869140625,0.9333346486091614,0.26490119099617,0.238284632563591,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7253723144531,0.9917204976081848,0.3182883262634277,0.3010028898715973,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9590368866920472,0.2851406037807464,0.1993441581726074,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9593576788902284,0.2855155766010284,0.270153284072876,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250671386719,0.9120001196861268,0.2493020147085189,1.121080756187439,287.7255554199219,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7275695800781,1.0,0.4559888839721679,1.0,1.0,0.0,1.0,-2.5569207668304443,2.556915521621704,5.262802005745471e-06,1.978111267089844,0.4870061874389648,0.4870061874389648,0.0,69.3323745727539,76.0,14354.232421875,-0.0,1256.704345703125,1.0,283.1499938964844,286.9625549316406,292.4484558105469,293.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18227.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173727869987488,1.0,0.0,0.0,0.8974072337150574,0.897411584854126,5.373689759835543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.52392578125,0.0,52.44395065307617,1895.4371337890625,0.0,563.1911010742188,0.3027111887931824,1.0,0.0,3.0,1.0,0.0
12389700,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452087402344,0.9441622495651244,0.2659391164779663,0.2391689270734787,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453918457031,0.9990000128746032,0.3197718262672424,0.3021229803562164,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9690356254577636,0.2863844335079193,0.2001753598451614,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9695544242858888,0.2869578301906585,0.2714652121067047,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9223037958145142,0.2500990033149719,1.124422907829285,287.7455749511719,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7474670410156,1.0,0.4569914638996124,1.0,1.0,0.0,1.0,-2.56541109085083,2.56540584564209,5.297876668919344e-06,1.9847137928009035,0.4863471686840057,0.4863471686840057,0.0,68.29167938232422,76.0,14361.8974609375,-0.0,1262.96630859375,1.0,283.1499938964844,286.9807434082031,292.459716796875,293.50897216796875,293.1499938964844,293.1499938964844,283.1499938964844,18181.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516946017742157,1.0,0.0,0.0,0.8938417434692383,0.8938460350036621,5.331073893444228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.541015625,0.0,52.00521087646485,1895.4371337890625,0.0,561.735107421875,0.3019903600215912,1.0,0.0,3.0,1.0,0.0
12389760,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9395161867141724,0.2669560611248016,0.2401192784309387,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645874023437,0.996397852897644,0.321239024400711,0.303770363330841,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.965001940727234,0.2876068353652954,0.2010573446750641,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.965755581855774,0.2883804440498352,0.2728471457958221,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643127441406,0.917445182800293,0.2508763968944549,1.1280986070632937,287.7647399902344,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7666320800781,1.0,0.4595689475536346,1.0,1.0,0.0,1.0,-2.5762264728546143,2.576220989227295,5.342405074770795e-06,1.9929648637771609,0.486043632030487,0.486043632030487,0.0,69.50263977050781,94.0,14385.2685546875,-0.0,1281.53662109375,1.0,283.1499938964844,286.9977111816406,292.47125244140625,293.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,18136.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516757071018219,1.0,0.0,0.0,0.8914708495140076,0.8914751410484314,5.3028305302404994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.18701171875,0.0,51.68969345092773,1895.4371337890625,0.0,561.091552734375,0.3014557659626007,1.0,0.0,3.0,1.0,0.0
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017038345336914,0.2689345777034759,0.2421516925096511,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.965745210647583,0.324073851108551,0.3067267537117004,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9271675944328308,0.2899526357650757,0.2029085159301757,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9284968972206116,0.2911311984062195,0.2757334411144256,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825109004974365,0.2523433268070221,1.136042594909668,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008117675781,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.5974040031433105,2.597398519515991,5.43055466550868e-06,2.009326219558716,0.4864662885665893,0.4864662885665893,0.0,76.93744659423828,112.0,14466.869140625,-0.0,1341.3128662109375,1.0,283.1499938964844,287.02734375,292.4952087402344,293.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171354413032532,1.0,0.0,0.0,0.8901747465133667,0.8901790380477905,5.2874224110155417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2666015625,0.0,51.40733337402344,1895.4371337890625,0.0,562.3807983398438,0.3009186387062073,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989196777344,0.9017038345336914,0.2689345777034759,0.2421516925096511,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.965745210647583,0.324073851108551,0.3067267537117004,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9271675944328308,0.2899526357650757,0.2029085159301757,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.9284968972206116,0.2911311984062195,0.2757334411144256,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8825109004974365,0.2523433268070221,1.136042594909668,287.7992248535156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3245544433594,287.8008117675781,1.0,0.468108981847763,1.0,1.0,0.0,1.0,-2.5974040031433105,2.597398519515991,5.43055466550868e-06,2.009326219558716,0.4864662885665893,0.4864662885665893,0.0,76.93744659423828,112.0,14466.869140625,-0.0,1341.3128662109375,1.0,283.1499938964844,287.02734375,292.4952087402344,293.5499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171354413032532,1.0,0.0,0.0,0.8901747465133667,0.8901790380477905,5.2874224110155417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2666015625,0.0,51.40733337402344,1895.4371337890625,0.0,562.3807983398438,0.3009186387062073,1.0,0.0,3.0,1.0,0.0
12389940,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8603197932243347,0.2709102630615234,0.2443325221538543,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173720479011536,0.3268367648124695,0.3097783327102661,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8821893930435181,0.2921422719955444,0.204779252409935,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8837026953697205,0.2937295138835907,0.278650552034378,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8425731658935547,0.253685861825943,1.14424729347229,287.827880859375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.479605495929718,1.0,1.0,0.0,1.0,-2.619302749633789,2.6192972660064697,5.522471838048659e-06,2.026247978210449,0.4882072210311889,0.4882072210311889,0.0,88.71997833251953,130.0,14595.8349609375,-0.0,1422.3671875,1.0,283.1499938964844,287.050537109375,292.52020263671875,293.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17971.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185343623161316,1.0,0.0,0.0,0.8932383060455322,0.8932425379753113,5.323878227159185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.501953125,0.0,51.56159973144531,1895.4371337890625,0.0,567.173828125,0.301052838563919,1.0,0.0,3.0,1.0,0.0
12390000,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82763671875,0.8603197932243347,0.2709102630615234,0.2443325221538543,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.9173720479011536,0.3268367648124695,0.3097783327102661,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8821893930435181,0.2921422719955444,0.204779252409935,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82769775390625,0.8837026953697205,0.2937295138835907,0.278650552034378,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8425731658935547,0.253685861825943,1.14424729347229,287.827880859375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.82916259765625,1.0,0.479605495929718,1.0,1.0,0.0,1.0,-2.619302749633789,2.6192972660064697,5.522471838048659e-06,2.026247978210449,0.4882072210311889,0.4882072210311889,0.0,88.71997833251953,130.0,14595.8349609375,-0.0,1422.3671875,1.0,283.1499938964844,287.050537109375,292.52020263671875,293.582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17971.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185343623161316,1.0,0.0,0.0,0.8932383060455322,0.8932425379753113,5.323878227159185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.501953125,0.0,51.56159973144531,1895.4371337890625,0.0,567.173828125,0.301052838563919,1.0,0.0,3.0,1.0,0.0
12390060,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8257092237472534,0.2728518843650818,0.2465938031673431,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769297003746033,0.3295181691646576,0.3128632605075836,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8452022075653076,0.2941948175430298,0.2066304236650467,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469163179397583,0.2961913645267486,0.2815422415733337,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083860874176025,0.2549026310443878,1.1524009704589844,287.8507385253906,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927424490451813,1.0,1.0,0.0,1.0,-2.641223907470703,2.6412181854248047,5.615264853986446e-06,2.043191432952881,0.4912103116512298,0.4912103116512298,0.0,103.25019073486328,118.0,14770.0302734375,-0.0,1517.1396484375,1.0,283.1499938964844,287.0674133300781,292.5460205078125,293.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,17894.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209029316902161,1.0,0.0,0.0,0.9004649519920349,0.9004692435264587,5.410371528569159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7890625,0.0,52.13301086425781,1895.4371337890625,0.0,575.38427734375,0.3018276691436767,1.0,0.0,3.0,1.0,0.0
12390120,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8257092237472534,0.2728518843650818,0.2465938031673431,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85064697265625,0.8769297003746033,0.3295181691646576,0.3128632605075836,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8452022075653076,0.2941948175430298,0.2066304236650467,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505859375,0.8469163179397583,0.2961913645267486,0.2815422415733337,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8083860874176025,0.2549026310443878,1.1524009704589844,287.8507385253906,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3227233886719,287.85174560546875,1.0,0.4927424490451813,1.0,1.0,0.0,1.0,-2.641223907470703,2.6412181854248047,5.615264853986446e-06,2.043191432952881,0.4912103116512298,0.4912103116512298,0.0,103.25019073486328,118.0,14770.0302734375,-0.0,1517.1396484375,1.0,283.1499938964844,287.0674133300781,292.5460205078125,293.6181335449219,293.1499938964844,293.1499938964844,283.1499938964844,17894.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209029316902161,1.0,0.0,0.0,0.9004649519920349,0.9004692435264587,5.410371528569159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.7890625,0.0,52.13301086425781,1895.4371337890625,0.0,575.38427734375,0.3018276691436767,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191714286804199,0.2747790217399597,0.2484592199325561,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696677684783936,0.3321359157562256,0.3154892027378082,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383219242095947,0.2961478233337402,0.2081144452095031,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403427600860596,0.298549473285675,0.2839346826076507,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8007193803787231,0.2560170292854309,1.158198356628418,287.865966796875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973389804363251,1.0,1.0,0.0,1.0,-2.6582517623901367,2.6582460403442383,5.688013061444508e-06,2.056417942047119,0.4953811466693878,0.4953811466693878,0.0,107.73704528808594,106.0,14979.1328125,-0.0,1560.99462890625,1.0,283.1499938964844,287.0768127441406,292.5725402832031,293.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,17821.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241488218307495,1.0,0.0,0.0,0.9116334319114684,0.9116376638412476,5.545413372942678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8095703125,0.0,53.10920715332031,1895.4371337890625,0.0,586.8325805664062,0.3032187521457672,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8191714286804199,0.2747790217399597,0.2484592199325561,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.8696677684783936,0.3321359157562256,0.3154892027378082,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8383219242095947,0.2961478233337402,0.2081144452095031,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8403427600860596,0.298549473285675,0.2839346826076507,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8007193803787231,0.2560170292854309,1.158198356628418,287.865966796875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.86651611328125,1.0,0.4973389804363251,1.0,1.0,0.0,1.0,-2.6582517623901367,2.6582460403442383,5.688013061444508e-06,2.056417942047119,0.4953811466693878,0.4953811466693878,0.0,107.73704528808594,106.0,14979.1328125,-0.0,1560.99462890625,1.0,283.1499938964844,287.0768127441406,292.5725402832031,293.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,17821.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241488218307495,1.0,0.0,0.0,0.9116334319114684,0.9116376638412476,5.545413372942678e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.8095703125,0.0,53.10920715332031,1895.4371337890625,0.0,586.8325805664062,0.3032187521457672,1.0,0.0,3.0,1.0,0.0
12390300,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8217160105705261,0.2757732570171356,0.2493056356906891,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87066650390625,0.8726828694343567,0.3334442973136902,0.3166869580745697,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8408621549606323,0.2971080243587494,0.2087627798318863,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8706359863281,0.8430699706077576,0.2997085452079773,0.2850008904933929,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87060546875,0.8030471205711365,0.2565571367740631,1.1604853868484497,287.8706970214844,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.31988525390625,287.87109375,1.0,0.497804194688797,1.0,1.0,0.0,1.0,-2.665517807006836,2.665512084960937,5.719154160033213e-06,2.062040567398072,0.4978806972503662,0.4978806972503662,0.0,107.20880889892578,106.0,15097.2392578125,-0.0,1568.76953125,1.0,283.1499938964844,287.0786437988281,292.5859375,293.6774597167969,293.1499938964844,293.1499938964844,283.1499938964844,17785.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526054322719574,1.0,0.0,0.0,0.9186363816261292,0.918640673160553,5.6309374940610724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.89306640625,0.0,53.74797439575195,1895.4371337890625,0.0,593.6605834960938,0.3041408061981201,1.0,0.0,3.0,1.0,0.0
12390360,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8269051313400269,0.2768091857433319,0.2501385509967804,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8787708878517151,0.3347626328468323,0.3178434669971466,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.846159040927887,0.298056423664093,0.2093679755926132,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87384033203125,0.8485782742500305,0.3008536994457245,0.2860065400600433,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8738098144531,0.8081483244895935,0.257089763879776,1.1625077724456787,287.8738708496094,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.319091796875,287.8741455078125,1.0,0.4973981380462646,1.0,1.0,0.0,1.0,-2.6722750663757324,2.672269344329834,5.748181592934998e-06,2.067265033721924,0.5006477236747742,0.5006477236747742,0.0,105.45465850830078,94.0,15224.70703125,-0.0,1570.2789306640625,1.0,283.1499938964844,287.0788269042969,292.5994873046875,293.698486328125,293.1499938964844,293.1499938964844,283.1499938964844,17749.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281227827072144,1.0,0.0,0.0,0.9265655279159546,0.9265698790550232,5.728563934326304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.3994140625,0.0,54.48787307739258,1895.4371337890625,0.0,601.1636352539062,0.3052122890949249,1.0,0.0,3.0,1.0,0.0
12390420,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8444583415985107,0.2789549231529236,0.2517895400524139,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993181586265564,0.3374214768409729,0.3200766146183014,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8645024299621582,0.2999250888824463,0.2104804962873459,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8674315214157104,0.3031104207038879,0.2878798246383667,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.824677586555481,0.2581376433372497,1.1659756898880005,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760986328125,1.0,0.4946980774402618,1.0,1.0,0.0,1.0,-2.684699058532715,2.6846933364868164,5.801726274512475e-06,2.076862335205078,0.5069665908813477,0.5069665908813477,0.0,99.28337097167967,82.0,15508.099609375,-0.0,1559.574462890625,1.0,283.1499938964844,287.07470703125,292.62725830078125,293.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,17676.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327187180519104,1.0,0.0,0.0,0.9451905488967896,0.9451949000358582,5.961179994073973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.78173828125,0.0,56.280948638916016,1895.4371337890625,0.0,618.1797485351562,0.3078092634677887,1.0,0.0,3.0,1.0,0.0
12390480,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8444583415985107,0.2789549231529236,0.2517895400524139,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8993181586265564,0.3374214768409729,0.3200766146183014,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8645024299621582,0.2999250888824463,0.2104804962873459,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8674315214157104,0.3031104207038879,0.2878798246383667,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.824677586555481,0.2581376433372497,1.1659756898880005,287.8760681152344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760986328125,1.0,0.4946980774402618,1.0,1.0,0.0,1.0,-2.684699058532715,2.6846933364868164,5.801726274512475e-06,2.076862335205078,0.5069665908813477,0.5069665908813477,0.0,99.28337097167967,82.0,15508.099609375,-0.0,1559.574462890625,1.0,283.1499938964844,287.07470703125,292.62725830078125,293.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,17676.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327187180519104,1.0,0.0,0.0,0.9451905488967896,0.9451949000358582,5.961179994073973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.78173828125,0.0,56.280948638916016,1895.4371337890625,0.0,618.1797485351562,0.3078092634677887,1.0,0.0,3.0,1.0,0.0
