time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730419874191284,0.2811522781848907,0.2534110844135284,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.9342486262321472,0.3400970995426178,0.322238564491272,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8943008780479431,0.3017592132091522,0.2115021347999572,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8977936506271362,0.3053265810012817,0.2896239757537842,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503718376159668,0.2591610550880432,1.168910264968872,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903366565704345,1.0,1.0,0.0,1.0,-2.696096658706665,2.6960909366607666,5.851048626936972e-06,2.0856587886810303,0.5142990350723267,0.5142990350723267,0.0,90.7898406982422,70.0,15829.4619140625,-0.0,1536.63232421875,1.0,283.1499938964844,287.0650939941406,292.65625,293.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17601.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537911593914032,1.0,0.0,0.0,0.9674904346466064,0.9674948453903198,6.245782202540795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.111328125,0.0,58.51362991333008,1895.4371337890625,0.0,637.989990234375,0.3110259771347046,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8730419874191284,0.2811522781848907,0.2534110844135284,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8732604980469,0.9342486262321472,0.3400970995426178,0.322238564491272,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8943008780479431,0.3017592132091522,0.2115021347999572,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8977936506271362,0.3053265810012817,0.2896239757537842,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.873291015625,0.8503718376159668,0.2591610550880432,1.168910264968872,287.87322998046875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.873046875,1.0,0.4903366565704345,1.0,1.0,0.0,1.0,-2.696096658706665,2.6960909366607666,5.851048626936972e-06,2.0856587886810303,0.5142990350723267,0.5142990350723267,0.0,90.7898406982422,70.0,15829.4619140625,-0.0,1536.63232421875,1.0,283.1499938964844,287.0650939941406,292.65625,293.790283203125,293.1499938964844,293.1499938964844,283.1499938964844,17601.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537911593914032,1.0,0.0,0.0,0.9674904346466064,0.9674948453903198,6.245782202540795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.111328125,0.0,58.51362991333008,1895.4371337890625,0.0,637.989990234375,0.3110259771347046,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9182999730110168,0.2833806276321411,0.255012035369873,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822105169296264,0.3427805602550506,0.3243557512760162,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430472254753112,0.3035528361797333,0.212457850575447,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9474949836730956,0.3074972927570343,0.2912739813327789,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912214040756226,0.2601528465747833,1.171459078788757,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849646687507629,1.0,1.0,0.0,1.0,-2.7067599296569824,2.706753969192505,5.897369192098267e-06,2.09388279914856,0.5226121544837952,0.5226121544837952,0.0,80.91915130615234,58.0,16188.6435546875,-0.0,1506.096923828125,1.0,283.1499938964844,287.0503845214844,292.68670654296875,293.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437058210372925,1.0,0.0,0.0,0.9934877753257751,0.9934921860694884,6.585950984572264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.478515625,0.0,61.22339630126953,1895.4371337890625,0.0,660.84521484375,0.3148908317089081,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.9182999730110168,0.2833806276321411,0.255012035369873,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.9822105169296264,0.3427805602550506,0.3243557512760162,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9430472254753112,0.3035528361797333,0.212457850575447,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9474949836730956,0.3074972927570343,0.2912739813327789,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659362792969,0.8912214040756226,0.2601528465747833,1.171459078788757,287.8658447265625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3157653808594,287.8654479980469,1.0,0.4849646687507629,1.0,1.0,0.0,1.0,-2.7067599296569824,2.706753969192505,5.897369192098267e-06,2.09388279914856,0.5226121544837952,0.5226121544837952,0.0,80.91915130615234,58.0,16188.6435546875,-0.0,1506.096923828125,1.0,283.1499938964844,287.0503845214844,292.68670654296875,293.8414611816406,293.1499938964844,293.1499938964844,283.1499938964844,17523.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437058210372925,1.0,0.0,0.0,0.9934877753257751,0.9934921860694884,6.585950984572264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.478515625,0.0,61.22339630126953,1895.4371337890625,0.0,660.84521484375,0.3148908317089081,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.951974391937256,0.2848184704780578,0.256103366613388,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9990000128746032,0.3446905612945556,0.3175635039806366,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9741020798683168,0.3046391010284424,0.2130812257528305,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8571472167969,0.9780961275100708,0.3088240921497345,0.2923443019390106,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.9209601879119872,0.2607418894767761,1.1732137203216553,287.8569641113281,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.85552978515625,1.0,0.4807442426681518,1.0,1.0,0.0,1.0,-2.704088926315308,2.70408296585083,5.886585768166697e-06,2.092219591140747,0.5284023284912109,0.5284023284912109,0.0,75.539306640625,58.0,16420.021484375,-0.0,1477.5518798828125,1.0,283.1499938964844,287.03729248046875,292.7069702148437,293.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,17471.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547724187374115,1.0,0.0,0.0,1.0120551586151123,1.0120596885681152,6.834422805468422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.65771484375,0.0,63.22741317749024,1895.4371337890625,0.0,677.1726684570312,0.3177171945571899,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.964852511882782,0.2855997085571289,0.256745308637619,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9990000128746032,0.3464654386043548,0.3064377903938293,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9850106835365297,0.305198460817337,0.2134339064359665,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9887415766716005,0.3095202147960663,0.2929496765136719,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84521484375,0.93414705991745,0.2610324323177337,1.1742513179779053,287.84478759765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178405761719,287.8429870605469,1.0,0.4777246415615082,1.0,1.0,0.0,1.0,-2.6938915252685547,2.693885803222656,5.842310201842338e-06,2.08434796333313,0.5317143797874451,0.5317143797874451,0.0,73.31830596923828,78.0,16535.65625,-0.0,1453.2823486328125,1.0,283.1499938964844,287.0248413085937,292.7184143066406,293.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17445.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500587821006775,1.0,0.0,0.0,1.0229750871658323,1.0229796171188354,6.982703126823253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.60302734375,0.0,64.43963623046875,1895.4371337890625,0.0,686.841552734375,0.3194144666194916,1.0,0.0,3.0,1.0,0.0
12390900,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304748535156,0.9702832102775574,0.2867005467414856,0.257697582244873,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9990000128746032,0.3494986593723297,0.302407443523407,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9892770648002625,0.3059724569320678,0.2139547914266586,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9929891228675842,0.310486227273941,0.2938345372676849,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.9394544363021852,0.2614498436450958,1.175962209701538,287.830322265625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3240051269531,287.8295288085937,1.0,0.4779483675956726,1.0,1.0,0.0,1.0,-2.6938979625701904,2.693892002105713,5.841276106366422e-06,2.083847045898437,0.5364984273910522,0.5364984273910522,0.0,72.63909912109375,78.0,16731.0,-0.0,1450.1923828125,1.0,283.1499938964844,287.0076599121094,292.7338562011719,293.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17409.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532830953598022,1.0,0.0,0.0,1.0387367010116575,1.0387412309646606,7.199534479696015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.89208984375,0.0,66.22486877441406,1895.4371337890625,0.0,700.419921875,0.3218981623649597,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.96784770488739,0.2878172397613525,0.2587103247642517,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9990000128746032,0.3522109687328338,0.3059340417385101,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.9868480563163756,0.3067430257797241,0.2145082354545593,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9908109307289124,0.3114484250545501,0.2947645187377929,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235168457031,0.9358813762664796,0.2618750929832458,1.177953839302063,287.8233947753906,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230895996094,1.0,0.4801732301712036,1.0,1.0,0.0,1.0,-2.7035140991210938,2.703508138656616,5.882644018129213e-06,2.0910913944244385,0.5416092276573181,0.5416092276573181,0.0,73.54845428466797,98.0,16957.99609375,-0.0,1467.6072998046875,1.0,283.1499938964844,286.9957580566406,292.7496337890625,293.9490966796875,293.1499938964844,293.1499938964844,283.1499938964844,17365.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565204620361328,1.0,0.0,0.0,1.055594563484192,1.0555990934371948,7.43511563428001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.9677734375,0.0,68.16678619384766,1895.4371337890625,0.0,714.3187866210938,0.3245691657066345,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9461981654167176,0.2901027500629425,0.2608810365200043,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552761673927307,0.3288524746894836,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669532775878906,0.3082865476608276,0.2156912237405777,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720010757446288,0.3133690655231476,0.2967231571674347,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911496639251709,0.2627249658107757,1.1824744939804075,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8209533691406,1.0,0.489690899848938,1.0,1.0,0.0,1.0,-2.74280333518982,2.7427971363067627,6.054248387954431e-06,2.121191024780273,0.5527912378311157,0.5527912378311157,0.0,78.84559631347656,118.0,17491.6171875,-0.0,1547.37548828125,1.0,283.1499938964844,286.9793701171875,292.785400390625,294.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17262.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636005997657776,1.0,0.0,0.0,1.0928606986999512,1.0928653478622437,7.96935282210143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0107421875,0.0,72.60295867919922,1895.4371337890625,0.0,745.66357421875,0.3305607140064239,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9461981654167176,0.2901027500629425,0.2608810365200043,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9990000128746032,0.3552761673927307,0.3288524746894836,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9669532775878906,0.3082865476608276,0.2156912237405777,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82061767578125,0.9720010757446288,0.3133690655231476,0.2967231571674347,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205871582031,0.911496639251709,0.2627249658107757,1.1824744939804075,287.82061767578125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284912109375,287.8209533691406,1.0,0.489690899848938,1.0,1.0,0.0,1.0,-2.74280333518982,2.7427971363067627,6.054248387954431e-06,2.121191024780273,0.5527912378311157,0.5527912378311157,0.0,78.84559631347656,118.0,17491.6171875,-0.0,1547.37548828125,1.0,283.1499938964844,286.9793701171875,292.785400390625,294.01275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17262.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636005997657776,1.0,0.0,0.0,1.0928606986999512,1.0928653478622437,7.96935282210143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.0107421875,0.0,72.60295867919922,1895.4371337890625,0.0,745.66357421875,0.3305607140064239,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8867152333259583,0.2923080623149872,0.2633789777755737,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533069133758544,0.3559792041778564,0.3375617265701294,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9045827388763428,0.3097038865089416,0.2170915007591247,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101630449295044,0.3151576817035675,0.2989687621593475,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568967580795288,0.263414055109024,1.1882556676864624,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024096369743347,1.0,1.0,0.0,1.0,-2.7666893005371094,2.7666831016540527,6.161589226394426e-06,2.140328884124756,0.5650655627250671,0.5650655627250671,0.0,92.75505065917967,138.0,18041.25390625,-0.0,1647.877197265625,1.0,283.1499938964844,286.9577941894531,292.8261413574219,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720793008804321,1.0,0.0,0.0,1.1349574327468872,1.1349622011184692,8.595132072741762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.630859375,0.0,77.89142608642578,1895.4371337890625,0.0,784.9595947265625,0.3375163972377777,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8867152333259583,0.2923080623149872,0.2633789777755737,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9533069133758544,0.3559792041778564,0.3375617265701294,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.9045827388763428,0.3097038865089416,0.2170915007591247,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.9101630449295044,0.3151576817035675,0.2989687621593475,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81201171875,0.8568967580795288,0.263414055109024,1.1882556676864624,287.81182861328125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8109436035156,1.0,0.5024096369743347,1.0,1.0,0.0,1.0,-2.7666893005371094,2.7666831016540527,6.161589226394426e-06,2.140328884124756,0.5650655627250671,0.5650655627250671,0.0,92.75505065917967,138.0,18041.25390625,-0.0,1647.877197265625,1.0,283.1499938964844,286.9577941894531,292.8261413574219,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17147.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720793008804321,1.0,0.0,0.0,1.1349574327468872,1.1349622011184692,8.595132072741762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.630859375,0.0,77.89142608642578,1895.4371337890625,0.0,784.9595947265625,0.3375163972377777,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418104648590088,0.2943695187568664,0.2658612430095672,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8976992964744568,0.3576198816299438,0.3395437002182007,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.85680091381073,0.3109152019023895,0.2184482961893081,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619140386581421,0.3167461454868316,0.3011590540409088,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141682744026184,0.2639029622077942,1.1937239170074463,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162127017974854,1.0,1.0,0.0,1.0,-2.783880710601806,2.783874273300171,6.23772939434275e-06,2.153319358825684,0.5781397223472595,0.5781397223472595,0.0,109.93096160888672,156.0,18609.345703125,-0.0,1754.2784423828125,1.0,283.1499938964844,286.92437744140625,292.86590576171875,294.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17033.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815169811248779,1.0,0.0,0.0,1.1811931133270264,1.181198000907898,9.309691506587114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.35107421875,0.0,84.07573699951172,1895.4371337890625,0.0,831.0404663085938,0.3454084992408752,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8418104648590088,0.2943695187568664,0.2658612430095672,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8976992964744568,0.3576198816299438,0.3395437002182007,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.85680091381073,0.3109152019023895,0.2184482961893081,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8619140386581421,0.3167461454868316,0.3011590540409088,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8141682744026184,0.2639029622077942,1.1937239170074463,287.78955078125,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885437011719,1.0,0.5162127017974854,1.0,1.0,0.0,1.0,-2.783880710601806,2.783874273300171,6.23772939434275e-06,2.153319358825684,0.5781397223472595,0.5781397223472595,0.0,109.93096160888672,156.0,18609.345703125,-0.0,1754.2784423828125,1.0,283.1499938964844,286.92437744140625,292.86590576171875,294.1603088378906,293.1499938964844,293.1499938964844,283.1499938964844,17033.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815169811248779,1.0,0.0,0.0,1.1811931133270264,1.181198000907898,9.309691506587114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.35107421875,0.0,84.07573699951172,1895.4371337890625,0.0,831.0404663085938,0.3454084992408752,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8104865550994873,0.2963745296001434,0.2683171927928924,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612688183784485,0.3597206771373749,0.3421231508255005,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8238241672515869,0.3119528889656067,0.2197026014328003,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287444114685059,0.3181635439395904,0.3032144904136657,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801711559295654,0.2642435133457184,1.1986442804336548,287.7636413574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299534201622009,1.0,1.0,0.0,1.0,-2.7998239994049072,2.7998178005218506,6.309337095444789e-06,2.165631055831909,0.5920675992965698,0.5920675992965698,0.0,127.85359191894533,144.0,19209.01953125,-0.0,1864.178466796875,1.0,283.1499938964844,286.8868103027344,292.9038391113281,294.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,16916.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914081335067749,1.0,0.0,0.0,1.231724977493286,1.2317299842834473,1.0123272176087997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.51904296875,0.0,91.2783432006836,1895.4371337890625,0.0,882.0863037109375,0.3542765080928802,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.8104865550994873,0.2963745296001434,0.2683171927928924,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8612688183784485,0.3597206771373749,0.3421231508255005,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638244628906,0.8238241672515869,0.3119528889656067,0.2197026014328003,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8287444114685059,0.3181635439395904,0.3032144904136657,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7639465332031,0.7801711559295654,0.2642435133457184,1.1986442804336548,287.7636413574219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.762451171875,1.0,0.5299534201622009,1.0,1.0,0.0,1.0,-2.7998239994049072,2.7998178005218506,6.309337095444789e-06,2.165631055831909,0.5920675992965698,0.5920675992965698,0.0,127.85359191894533,144.0,19209.01953125,-0.0,1864.178466796875,1.0,283.1499938964844,286.8868103027344,292.9038391113281,294.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,16916.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914081335067749,1.0,0.0,0.0,1.231724977493286,1.2317299842834473,1.0123272176087997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.51904296875,0.0,91.2783432006836,1895.4371337890625,0.0,882.0863037109375,0.3542765080928802,1.0,0.0,3.0,1.0,0.0
12391500,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8043287992477417,0.2973518967628479,0.2693520784378052,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.854779064655304,0.3608392179012298,0.3433211147785187,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8175317049026489,0.3124204874038696,0.220158502459526,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8226003646850586,0.3188193142414093,0.3040097653865814,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.7734731435775757,0.2643674910068512,1.2000337839126587,287.74853515625,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471618652344,1.0,0.5329370498657227,1.0,1.0,0.0,1.0,-2.805686712265014,2.805680513381958,6.335892976494506e-06,2.1702141761779785,0.5993266105651855,0.5993266105651855,0.0,132.20907592773438,144.0,19515.044921875,-0.0,1894.2030029296875,1.0,283.1499938964844,286.8659973144531,292.9224548339844,294.27105712890625,293.1499938964844,293.1499938964844,283.1499938964844,16856.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964515805244446,1.0,0.0,0.0,1.2585824728012085,1.2585875988006592,1.0569557673534292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.05908203125,0.0,95.30149841308594,1895.4371337890625,0.0,909.234619140625,0.3590849339962005,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.802726149559021,0.2983280122280121,0.2702812850475311,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8531129956245422,0.3619873523712158,0.3444456756114959,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8155569434165955,0.3128726184368133,0.2205215245485305,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8207833170890808,0.3194565176963806,0.3046768605709076,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.7712306976318359,0.2644772231578827,1.2008339166641235,287.7315673828125,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.73004150390625,1.0,0.5344305038452148,1.0,1.0,0.0,1.0,-2.810356616973877,2.810350179672241,6.357009169732919e-06,2.1738295555114746,0.6067620515823364,0.6067620515823364,0.0,133.8798828125,132.0,19824.326171875,-0.0,1909.58837890625,1.0,283.1499938964844,286.8434753417969,292.9408569335937,294.3080749511719,293.1499938964844,293.1499938964844,283.1499938964844,16796.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015260219573975,1.0,0.0,0.0,1.286457061767578,1.2864621877670288,1.104292124409767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7431640625,0.0,99.6263427734375,1895.4371337890625,0.0,937.3309326171876,0.3641434609889984,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076168894767761,0.3002800643444061,0.2719561159610748,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580825924873352,0.3643429577350616,0.3465684652328491,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192244172096252,0.3137462139129638,0.2210806161165237,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246986269950867,0.3206920921802521,0.305776983499527,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.7743920683860779,0.2646718621253967,1.201384425163269,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340927839279175,1.0,1.0,0.0,1.0,-2.8175790309906006,2.817572593688965,6.389703685272252e-06,2.17940640449524,0.6221522688865662,0.6221522688865662,0.0,132.2729949951172,120.0,20454.396484375,-0.0,1913.342529296875,1.0,283.1499938964844,286.7949523925781,292.9772644042969,294.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116820573806763,1.0,0.0,0.0,1.3451933860778809,1.3451987504959106,1.2074326605215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8046875,0.0,109.24842071533205,1895.4371337890625,0.0,995.7742919921876,0.3750092387199402,1.0,0.0,3.0,1.0,0.0
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942138671875,0.8076168894767761,0.3002800643444061,0.2719561159610748,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69403076171875,0.8580825924873352,0.3643429577350616,0.3465684652328491,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8192244172096252,0.3137462139129638,0.2210806161165237,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8246986269950867,0.3206920921802521,0.305776983499527,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943664550781,0.7743920683860779,0.2646718621253967,1.201384425163269,287.69390869140625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.69219970703125,1.0,0.5340927839279175,1.0,1.0,0.0,1.0,-2.8175790309906006,2.817572593688965,6.389703685272252e-06,2.17940640449524,0.6221522688865662,0.6221522688865662,0.0,132.2729949951172,120.0,20454.396484375,-0.0,1913.342529296875,1.0,283.1499938964844,286.7949523925781,292.9772644042969,294.382080078125,293.1499938964844,293.1499938964844,283.1499938964844,16676.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116820573806763,1.0,0.0,0.0,1.3451933860778809,1.3451987504959106,1.2074326605215904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8046875,0.0,109.24842071533205,1895.4371337890625,0.0,995.7742919921876,0.3750092387199402,1.0,0.0,3.0,1.0,0.0
12391740,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195511698722839,0.3022234439849853,0.2734674215316772,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8712201118469238,0.366746574640274,0.3485777676105499,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299575448036194,0.3145849704742431,0.2214915156364441,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357635736465454,0.3218841552734375,0.3066676557064056,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158644676208,0.2648428976535797,1.201028823852539,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308663845062256,1.0,1.0,0.0,1.0,-2.822948455810547,2.822942018508911,6.414029940060573e-06,2.183536529541016,0.6382113099098206,0.6382113099098206,0.0,126.36678314208984,108.0,21098.767578125,-0.0,1893.4613037109373,1.0,283.1499938964844,286.74273681640625,293.01348876953125,294.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,16556.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217935085296631,1.0,0.0,0.0,1.4078173637390137,1.4078229665756226,1.322470808418075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.9013671875,0.0,120.29684448242188,1895.4371337890625,0.0,1056.7626953125,0.3868745863437652,1.0,0.0,3.0,1.0,0.0
12391800,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8195511698722839,0.3022234439849853,0.2734674215316772,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8712201118469238,0.366746574640274,0.3485777676105499,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8299575448036194,0.3145849704742431,0.2214915156364441,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8357635736465454,0.3218841552734375,0.3066676557064056,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529846191406,0.7849158644676208,0.2648428976535797,1.201028823852539,287.65252685546875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506652832031,1.0,0.5308663845062256,1.0,1.0,0.0,1.0,-2.822948455810547,2.822942018508911,6.414029940060573e-06,2.183536529541016,0.6382113099098206,0.6382113099098206,0.0,126.36678314208984,108.0,21098.767578125,-0.0,1893.4613037109373,1.0,283.1499938964844,286.74273681640625,293.01348876953125,294.4565734863281,293.1499938964844,293.1499938964844,283.1499938964844,16556.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217935085296631,1.0,0.0,0.0,1.4078173637390137,1.4078229665756226,1.322470808418075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.9013671875,0.0,120.29684448242188,1895.4371337890625,0.0,1056.7626953125,0.3868745863437652,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368552923202515,0.3041433095932007,0.2748692333698272,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914698958396912,0.3691750466823578,0.3505183160305023,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466559052467346,0.3153857588768005,0.221805453300476,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530628681182861,0.3230319321155548,0.307420551776886,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649900019168854,1.2001103162765503,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259279608726501,1.0,1.0,0.0,1.0,-2.827144861221313,2.8271384239196777,6.433046110032592e-06,2.18675184249878,0.65491783618927,0.65491783618927,0.0,117.96295166015624,96.0,21755.234375,-0.0,1859.6064453125,1.0,283.1499938964844,286.6877746582031,293.0498352050781,294.5318908691406,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318469047546387,1.0,0.0,0.0,1.4741941690444946,1.4742000102996826,1.450116258183698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.03515625,0.0,132.9404754638672,1895.4371337890625,0.0,1120.063232421875,0.3997325897216797,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086730957031,0.8368552923202515,0.3041433095932007,0.2748692333698272,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60845947265625,0.8914698958396912,0.3691750466823578,0.3505183160305023,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8466559052467346,0.3153857588768005,0.221805453300476,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8530628681182861,0.3230319321155548,0.307420551776886,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088562011719,0.8015626072883606,0.2649900019168854,1.2001103162765503,287.6083374023437,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063842773437,1.0,0.5259279608726501,1.0,1.0,0.0,1.0,-2.827144861221313,2.8271384239196777,6.433046110032592e-06,2.18675184249878,0.65491783618927,0.65491783618927,0.0,117.96295166015624,96.0,21755.234375,-0.0,1859.6064453125,1.0,283.1499938964844,286.6877746582031,293.0498352050781,294.5318908691406,293.1499938964844,293.1499938964844,283.1499938964844,16438.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318469047546387,1.0,0.0,0.0,1.4741941690444946,1.4742000102996826,1.450116258183698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.03515625,0.0,132.9404754638672,1895.4371337890625,0.0,1120.063232421875,0.3997325897216797,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.853323757648468,0.3055045902729034,0.2758266925811767,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753479003906,0.9108878374099731,0.3709316849708557,0.3518885970115661,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8629407286643982,0.3159345984458923,0.2219868600368499,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8699212670326233,0.3238275051116943,0.3078990876674652,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757751464844,0.8168172240257263,0.2650784850120544,1.199204683303833,287.5752258300781,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5732116699219,1.0,0.5217089653015137,1.0,1.0,0.0,1.0,-2.8296477794647217,2.829641342163086,6.4443870542163495e-06,2.1886632442474365,0.667338490486145,0.667338490486145,0.0,110.98332214355467,96.0,22233.716796875,-0.0,1829.8724365234373,1.0,283.1499938964844,286.6469116210937,293.0760803222656,294.5865478515625,293.1499938964844,293.1499938964844,283.1499938964844,16354.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390446424484253,1.0,0.0,0.0,1.524211049079895,1.5242170095443726,1.5501852601573773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.51171875,0.0,143.13111877441406,1895.4371337890625,0.0,1166.9525146484375,0.4095933735370636,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625,0.8608765602111816,0.3060302436351776,0.2761900722980499,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.562255859375,0.9203339219093324,0.3716168701648712,0.3524177968502044,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8704264163970947,0.3161395490169525,0.2220483571290969,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8776394724845886,0.3241280317306518,0.3080724477767944,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56268310546875,0.8233184814453125,0.2651086449623108,1.198808670043945,287.5621337890625,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.56011962890625,1.0,0.5199637413024902,1.0,1.0,0.0,1.0,-2.830527067184448,2.8305206298828125,6.448371095757466e-06,2.189333438873291,0.6722543835639954,0.6722543835639954,0.0,108.12969207763672,84.0,22420.712890625,-0.0,1817.475341796875,1.0,283.1499938964844,286.6307678222656,293.0863037109375,294.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,16322.7529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418322324752808,1.0,0.0,0.0,1.544132113456726,1.5441381931304932,1.59097126584129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.0849609375,0.0,147.3536834716797,1895.4371337890625,0.0,1185.4541015625,0.4135584831237793,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.538818359375,0.8763180375099182,0.3069628179073334,0.2768281996250152,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9396251440048218,0.3728432655334472,0.353359580039978,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8856922388076782,0.3164921998977661,0.222144529223442,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8932985067367554,0.3246507942676544,0.3083630502223968,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.8362727761268616,0.2651557922363281,1.198043704032898,287.5384826660156,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.5364074707031,1.0,0.5167233347892761,1.0,1.0,0.0,1.0,-2.8319716453552246,2.831965208053589,6.45491400064202e-06,2.190432548522949,0.6811588406562805,0.6811588406562805,0.0,102.87535095214844,84.0,22755.89453125,-0.0,1794.3572998046875,1.0,283.1499938964844,286.6017150878906,293.10455322265625,294.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,16266.8701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467901468276978,1.0,0.0,0.0,1.580386757850647,1.580392837524414,1.6665569546603365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.90869140625,0.0,155.2851104736328,1895.4371337890625,0.0,1218.8218994140625,0.4208273291587829,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.514892578125,0.8946067690849304,0.3078851699829101,0.2774531841278076,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.9608414769172668,0.3740717470645904,0.354298323392868,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.9036815762519836,0.3168297708034515,0.2222255319356918,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9120587706565856,0.3251575231552124,0.308632344007492,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8516958951950073,0.2651944458484649,1.1972144842147827,287.5145263671875,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.512451171875,1.0,0.513359010219574,1.0,1.0,0.0,1.0,-2.833275556564331,2.833269119262696,6.460819349740632e-06,2.191422700881958,0.6902167201042175,0.6902167201042175,0.0,97.4705581665039,72.0,23091.95703125,-0.0,1770.2713623046875,1.0,283.1499938964844,286.5723571777344,293.1227722167969,294.6842956542969,293.1499938964844,293.1499938964844,283.1499938964844,16212.4111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517185568809509,1.0,0.0,0.0,1.6174317598342896,1.6174380779266355,1.7456025602768937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.88671875,0.0,163.72433471679688,1895.4371337890625,0.0,1252.565673828125,0.4283203184604645,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943261981010437,0.3096844851970672,0.2786812484264374,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765616714954376,0.3541346192359924,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9522759318351746,0.3174559772014618,0.2223652452230453,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961281418800354,0.3261184990406036,0.3091376423835754,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914952278137207,0.265238344669342,1.195488691329956,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062081813812256,1.0,1.0,0.0,1.0,-2.832614660263061,2.832608222961426,6.458447842305759e-06,2.191202640533448,0.7087871432304382,0.7087871432304382,0.0,86.82733917236328,90.0,23780.30859375,-0.0,1718.2305908203125,1.0,283.1499938964844,286.5160827636719,293.1592712402344,294.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,16109.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614789962768555,1.0,0.0,0.0,1.693740725517273,1.6937474012374878,1.9141998564009565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.294921875,0.0,182.21250915527344,1895.4371337890625,0.0,1321.0325927734375,0.4439473450183868,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.943261981010437,0.3096844851970672,0.2786812484264374,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658508300781,0.9990000128746032,0.3765616714954376,0.3541346192359924,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9522759318351746,0.3174559772014618,0.2223652452230453,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.961281418800354,0.3261184990406036,0.3091376423835754,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8914952278137207,0.265238344669342,1.195488691329956,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.46319580078125,1.0,0.5062081813812256,1.0,1.0,0.0,1.0,-2.832614660263061,2.832608222961426,6.458447842305759e-06,2.191202640533448,0.7087871432304382,0.7087871432304382,0.0,86.82733917236328,90.0,23780.30859375,-0.0,1718.2305908203125,1.0,283.1499938964844,286.5160827636719,293.1592712402344,294.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,16109.0654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614789962768555,1.0,0.0,0.0,1.693740725517273,1.6937474012374878,1.9141998564009565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.294921875,0.0,182.21250915527344,1895.4371337890625,0.0,1321.0325927734375,0.4439473450183868,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944507360458374,0.3113670647144317,0.2802138924598694,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.37972092628479,0.3549073934555053,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521849155426024,0.3179850876331329,0.2227504104375839,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961518168449402,0.3269841969013214,0.3099748194217682,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908787369728088,0.2652159333229065,1.1954607963562012,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078866481781006,1.0,1.0,0.0,1.0,-2.837444543838501,2.837438106536865,6.479211151599884e-06,2.19435977935791,0.7278860211372375,0.7278860211372375,0.0,87.11502838134766,108.0,24506.60546875,-0.0,1726.6278076171875,1.0,283.1499938964844,286.46258544921875,293.1964111328125,294.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,16019.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712440252304077,1.0,0.0,0.0,1.7725017070770264,1.77250874042511,2.096364113413074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.345703125,0.0,202.9359741210937,1895.4371337890625,0.0,1391.62939453125,0.4603295624256134,1.0,0.0,3.0,1.0,0.0
