time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.944507360458374,0.3113670647144317,0.2802138924598694,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.37972092628479,0.3549073934555053,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521849155426024,0.3179850876331329,0.2227504104375839,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961518168449402,0.3269841969013214,0.3099748194217682,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908787369728088,0.2652159333229065,1.1954607963562012,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078866481781006,1.0,1.0,0.0,1.0,-2.837444543838501,2.837438106536865,6.479211151599884e-06,2.19435977935791,0.7278860211372375,0.7278860211372375,0.0,87.11502838134766,108.0,24506.60546875,-0.0,1726.6278076171875,1.0,283.1499938964844,286.46258544921875,293.1964111328125,294.8404235839844,293.1499938964844,293.1499938964844,283.1499938964844,16019.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712440252304077,1.0,0.0,0.0,1.7725017070770264,1.77250874042511,2.096364113413074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.345703125,0.0,202.9359741210937,1895.4371337890625,0.0,1391.62939453125,0.4603295624256134,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133281707763672,0.3129472136497497,0.281915009021759,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980467975139618,0.3817796111106872,0.361520916223526,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196869134902954,0.3184335827827453,0.2232823371887207,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9298965334892272,0.3277683556079864,0.3110112249851227,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.86347496509552,0.2651212513446808,1.1964539289474487,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147982835769653,1.0,1.0,0.0,1.0,-2.8508660793304443,2.850859403610229,6.540958565892652e-06,2.2048778533935547,0.7478262186050415,0.7478262186050415,0.0,94.52336120605467,126.0,25270.072265625,-0.0,1783.0712890625,1.0,283.1499938964844,286.4159240722656,293.2350158691406,294.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,15931.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812644004821777,1.0,0.0,0.0,1.8538392782211304,1.8538466691970823,2.2931770615741698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.091796875,0.0,226.12567138671875,1895.4371337890625,0.0,1466.1490478515625,0.4774564802646637,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37310791015625,0.9133281707763672,0.3129472136497497,0.281915009021759,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.980467975139618,0.3817796111106872,0.361520916223526,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730773925781,0.9196869134902954,0.3184335827827453,0.2232823371887207,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.9298965334892272,0.3277683556079864,0.3110112249851227,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733215332031,0.86347496509552,0.2651212513446808,1.1964539289474487,287.372802734375,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3710021972656,1.0,0.5147982835769653,1.0,1.0,0.0,1.0,-2.8508660793304443,2.850859403610229,6.540958565892652e-06,2.2048778533935547,0.7478262186050415,0.7478262186050415,0.0,94.52336120605467,126.0,25270.072265625,-0.0,1783.0712890625,1.0,283.1499938964844,286.4159240722656,293.2350158691406,294.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,15931.3896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812644004821777,1.0,0.0,0.0,1.8538392782211304,1.8538466691970823,2.2931770615741698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.091796875,0.0,226.12567138671875,1895.4371337890625,0.0,1466.1490478515625,0.4774564802646637,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.874485194683075,0.3143490254878998,0.2836636006832123,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392271637916564,0.3838739693164825,0.363929271697998,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.878824770450592,0.318738728761673,0.2238732129335403,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876650333404541,0.3284095823764801,0.3121273815631866,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283005356788635,0.2648859620094299,1.1978297233581543,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241703391075134,1.0,1.0,0.0,1.0,-2.859229564666748,2.859222888946533,6.579213277291274e-06,2.211265802383423,0.7684224843978882,0.7684224843978882,0.0,107.02398681640624,144.0,26010.791015625,-0.0,1857.2945556640625,1.0,283.1499938964844,286.3669128417969,293.27264404296875,295.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914170980453491,1.0,0.0,0.0,1.937069177627564,1.9370770454406736,2.5037078899003973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.91552734375,0.0,251.8799591064453,1895.4371337890625,0.0,1543.6876220703125,0.4951998293399811,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3287048339844,0.874485194683075,0.3143490254878998,0.2836636006832123,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284912109375,0.9392271637916564,0.3838739693164825,0.363929271697998,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.878824770450592,0.318738728761673,0.2238732129335403,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8876650333404541,0.3284095823764801,0.3121273815631866,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.32891845703125,0.8283005356788635,0.2648859620094299,1.1978297233581543,287.3283996582031,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27398681640625,287.3265686035156,1.0,0.5241703391075134,1.0,1.0,0.0,1.0,-2.859229564666748,2.859222888946533,6.579213277291274e-06,2.211265802383423,0.7684224843978882,0.7684224843978882,0.0,107.02398681640624,144.0,26010.791015625,-0.0,1857.2945556640625,1.0,283.1499938964844,286.3669128417969,293.27264404296875,295.00640869140625,293.1499938964844,293.1499938964844,283.1499938964844,15860.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914170980453491,1.0,0.0,0.0,1.937069177627564,1.9370770454406736,2.5037078899003973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.91552734375,0.0,251.8799591064453,1895.4371337890625,0.0,1543.6876220703125,0.4951998293399811,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8571823239326477,0.3149918615818023,0.284520536661148,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.9178045988082886,0.3849468827247619,0.3652125000953674,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070678710937,0.8608223795890808,0.3188468813896179,0.2241647839546203,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8693998456001282,0.3286850154399872,0.3126798868179321,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072814941406,0.812178373336792,0.2647255659103393,1.198500633239746,287.3067932128906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294565558433533,1.0,1.0,0.0,1.0,-2.8636229038238525,2.8636162281036377,6.599410880880896e-06,2.214647054672241,0.7789947390556335,0.7789947390556335,0.0,114.2776336669922,144.0,26379.56640625,-0.0,1899.699462890625,1.0,283.1499938964844,286.3428039550781,293.29083251953125,295.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,15830.9560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964128017425537,1.0,0.0,0.0,1.979231595993042,1.979239583015442,2.61388606759283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.79150390625,0.0,265.7370910644531,1895.4371337890625,0.0,1582.5595703125,0.5042622089385986,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2858581542969,0.8417307138442993,0.3155995607376098,0.2853628695011139,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.899355411529541,0.3860207796096802,0.3665198385715484,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447291254997253,0.3189291954040527,0.2244512885808944,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.852980375289917,0.3289335370063782,0.3132247030735016,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860717773437,0.7961351275444031,0.2645399570465088,1.199142575263977,287.2855834960937,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2838134765625,1.0,0.5349915623664856,1.0,1.0,0.0,1.0,-2.8679773807525635,2.8679707050323486,6.619462965318235e-06,2.2179996967315674,0.7897521257400513,0.7897521257400513,0.0,122.00621795654295,147.0,26745.8125,-0.0,1944.4927978515625,1.0,283.1499938964844,286.3190002441406,293.3087158203125,295.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,15806.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013235092163086,1.0,0.0,0.0,2.0216450691223145,2.021653413772583,2.7271136104900506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.6142578125,0.0,280.2449035644531,1895.4371337890625,0.0,1621.2135009765625,0.513424813747406,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.824900209903717,0.3167356848716736,0.2867780029773712,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.880130410194397,0.3881629407405853,0.3689314126968384,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.826943576335907,0.3190391957759857,0.2248325794935226,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350075483322144,0.3293698728084564,0.3140502274036407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.2641136348247528,1.199196219444275,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419735312461853,1.0,1.0,0.0,1.0,-2.8740954399108887,2.874088764190674,6.647752343269531e-06,2.222738981246948,0.8118004202842712,0.8118004202842712,0.0,132.3134002685547,135.0,27457.880859375,-0.0,2004.9486083984373,1.0,283.1499938964844,286.2716064453125,293.3439025878906,295.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,15772.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108314037322998,1.0,0.0,0.0,2.1068155765533447,2.1068241596221924,2.961736242923507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.525390625,0.0,311.1594543457031,1895.4371337890625,0.0,1697.258544921875,0.5319550037384033,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.824900209903717,0.3167356848716736,0.2867780029773712,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.880130410194397,0.3881629407405853,0.3689314126968384,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.826943576335907,0.3190391957759857,0.2248325794935226,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350075483322144,0.3293698728084564,0.3140502274036407,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24371337890625,0.7773976922035217,0.2641136348247528,1.199196219444275,287.24322509765625,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.2414245605469,1.0,0.5419735312461853,1.0,1.0,0.0,1.0,-2.8740954399108887,2.874088764190674,6.647752343269531e-06,2.222738981246948,0.8118004202842712,0.8118004202842712,0.0,132.3134002685547,135.0,27457.880859375,-0.0,2004.9486083984373,1.0,283.1499938964844,286.2716064453125,293.3439025878906,295.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,15772.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108314037322998,1.0,0.0,0.0,2.1068155765533447,2.1068241596221924,2.961736242923507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.525390625,0.0,311.1594543457031,1895.4371337890625,0.0,1697.258544921875,0.5319550037384033,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.824173629283905,0.3178163766860962,0.2877894639968872,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.879893958568573,0.3903173208236694,0.3709900081157684,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254151940345764,0.3191258013248443,0.2249223887920379,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337011933326721,0.3297698199748993,0.3144701719284057,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.2636618316173553,1.1973693370819092,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424515008926392,1.0,1.0,0.0,1.0,-2.876206636428833,2.876199960708618,6.657551239186432e-06,2.2243845462799072,0.834566056728363,0.834566056728363,0.0,133.3856964111328,123.0,28134.58984375,-0.0,2013.6810302734373,1.0,283.1499938964844,286.22430419921875,293.3782653808594,295.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,15762.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719792366027832,1.0,0.0,0.0,2.1917834281921387,2.1917924880981445,3.205447285381524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8525390625,0.0,344.4682922363281,1895.4371337890625,0.0,1770.3133544921875,0.5506042242050171,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.824173629283905,0.3178163766860962,0.2877894639968872,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.879893958568573,0.3903173208236694,0.3709900081157684,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007751464844,0.8254151940345764,0.3191258013248443,0.2249223887920379,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8337011933326721,0.3297698199748993,0.3144701719284057,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753218412399292,0.2636618316173553,1.1973693370819092,287.20050048828125,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424515008926392,1.0,1.0,0.0,1.0,-2.876206636428833,2.876199960708618,6.657551239186432e-06,2.2243845462799072,0.834566056728363,0.834566056728363,0.0,133.3856964111328,123.0,28134.58984375,-0.0,2013.6810302734373,1.0,283.1499938964844,286.22430419921875,293.3782653808594,295.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,15762.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719792366027832,1.0,0.0,0.0,2.1917834281921387,2.1917924880981445,3.205447285381524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.8525390625,0.0,344.4682922363281,1895.4371337890625,0.0,1770.3133544921875,0.5506042242050171,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325009346008301,0.3188817799091339,0.2885755896568298,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903776407241821,0.3925100266933441,0.3728629648685455,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329787254333496,0.3192347288131714,0.2248615771532058,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416542410850525,0.3301777839660644,0.3146725296974182,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552225112915,0.2632335126399994,1.1945743560791016,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394355058670044,1.0,1.0,0.0,1.0,-2.8762149810791016,2.8762083053588867,6.6575303208082914e-06,2.224364757537842,0.8580725789070129,0.8580725789070129,0.0,128.8710479736328,111.0,28777.9609375,-0.0,1991.549560546875,1.0,283.1499938964844,286.17828369140625,293.4120178222656,295.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,15775.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280951142311096,1.0,0.0,0.0,2.2756600379943848,2.275669574737549,3.455477610714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.55419921875,0.0,379.8764953613281,1895.4371337890625,0.0,1839.1322021484373,0.5691714882850647,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8325009346008301,0.3188817799091339,0.2885755896568298,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1589050292969,0.8903776407241821,0.3925100266933441,0.3728629648685455,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329787254333496,0.3192347288131714,0.2248615771532058,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416542410850525,0.3301777839660644,0.3146725296974182,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825552225112915,0.2632335126399994,1.1945743560791016,287.1588439941406,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1571044921875,1.0,0.5394355058670044,1.0,1.0,0.0,1.0,-2.8762149810791016,2.8762083053588867,6.6575303208082914e-06,2.224364757537842,0.8580725789070129,0.8580725789070129,0.0,128.8710479736328,111.0,28777.9609375,-0.0,1991.549560546875,1.0,283.1499938964844,286.17828369140625,293.4120178222656,295.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,15775.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280951142311096,1.0,0.0,0.0,2.2756600379943848,2.275669574737549,3.455477610714297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.55419921875,0.0,379.8764953613281,1895.4371337890625,0.0,1839.1322021484373,0.5691714882850647,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439894318580627,0.3197242319583893,0.2891090512275696,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044603705406188,0.3942946195602417,0.3742981851100921,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438679575920105,0.3193450272083282,0.2247607111930847,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530600070953369,0.3305185437202453,0.3147550523281097,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932582497596741,0.262917697429657,1.192016839981079,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354874134063721,1.0,1.0,0.0,1.0,-2.87548565864563,2.875478982925415,6.6540897023514844e-06,2.223771810531616,0.8774446249008179,0.8774446249008179,0.0,122.91227722167967,111.0,29269.966796875,-0.0,1961.13232421875,1.0,283.1499938964844,286.14312744140625,293.4388732910156,295.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342602610588074,1.0,0.0,0.0,2.341447353363037,2.34145736694336,3.658155662833451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.501953125,0.0,409.4783020019531,1895.4371337890625,0.0,1890.8995361328125,0.5838318467140198,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.8475099205970764,0.3199332952499389,0.2892331182956695,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197814941406,0.90887850522995,0.3947448432445526,0.3746524453163147,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.847235381603241,0.3193758726119995,0.2247315496206283,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8565868139266968,0.3306059539318084,0.3147692680358886,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.7965505719184875,0.2628426849842071,1.191354751586914,287.1197204589844,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.5343582034111023,1.0,1.0,0.0,1.0,-2.875247001647949,2.8752403259277344,6.652967840636848e-06,2.223579406738281,0.8823679089546204,0.8823679089546204,0.0,121.20693969726562,99.0,29389.84375,-0.0,1952.3814697265625,1.0,283.1499938964844,286.1346130371094,293.4455871582031,295.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,15813.7548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357399463653564,1.0,0.0,0.0,2.357658863067627,2.357668876647949,3.708986469064257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8505859375,0.0,417.02728271484375,1895.4371337890625,0.0,1903.4056396484373,0.5874565839767456,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575913310050964,0.320452868938446,0.2895292639732361,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220253229141236,0.3958779573440552,0.3755331635475158,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.85692298412323,0.3194590210914612,0.224653959274292,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667140007019043,0.3308287262916565,0.3147968053817749,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.101806640625,0.8059003949165344,0.2626624703407287,1.1896753311157229,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313314199447632,1.0,1.0,0.0,1.0,-2.8745827674865723,2.8745760917663574,6.649849183304468e-06,2.2230453491210938,0.8948273658752441,0.8948273658752441,0.0,116.63714599609376,99.0,29684.029296875,-0.0,1928.8990478515625,1.0,283.1499938964844,286.1138916015625,293.46240234375,295.4184265136719,293.1499938964844,293.1499938964844,283.1499938964844,15841.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393312454223633,1.0,0.0,0.0,2.39770770072937,2.3977179527282715,3.8360636267498194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4794921875,0.0,436.11566162109375,1895.4371337890625,0.0,1933.88525390625,0.596430242061615,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8696430921554565,0.3209677934646606,0.2898089587688446,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377132654190063,0.3970213234424591,0.3764104545116424,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685625791549683,0.3195505440235138,0.2245725244283676,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788209557533264,0.331057459115982,0.3148168325424194,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164296746253967,0.2624924182891845,1.187979221343994,287.0839233398437,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824584960937,1.0,0.5280798077583313,1.0,1.0,0.0,1.0,-2.873861074447632,2.873854398727417,6.646462225035066e-06,2.222465753555298,0.9075037837028505,0.9075037837028505,0.0,111.73263549804688,87.0,29970.33203125,-0.0,1903.6942138671875,1.0,283.1499938964844,286.093994140625,293.479248046875,295.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,15875.083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427778840065002,1.0,0.0,0.0,2.4369940757751465,2.437004804611206,3.962801429224784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.75146484375,0.0,455.4591674804688,1895.4371337890625,0.0,1963.302978515625,0.6082584857940674,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005118012428284,0.3218975663185119,0.2902832627296448,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733736515045166,0.3992636501789093,0.3781241476535797,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985909223556519,0.3196874260902405,0.2243773490190506,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099440574645996,0.3314689397811889,0.314810961484909,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417418003082275,0.2621284425258636,1.184453368186951,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.521085262298584,1.0,1.0,0.0,1.0,-2.87201189994812,2.8720054626464844,6.637834303546697e-06,2.221000909805298,0.93308687210083,0.93308687210083,0.0,101.28369140625,75.0,30686.466796875,-0.0,1849.5428466796875,1.0,283.1499938964844,286.03631591796875,293.5170288085937,295.531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16392.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500800490379333,1.0,0.0,0.0,2.5458691120147705,2.5458805561065674,4.324794531385123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.80615234375,0.0,514.4049682617188,1895.4371337890625,0.0,2026.1436767578125,0.6338613629341125,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005118012428284,0.3218975663185119,0.2902832627296448,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733736515045166,0.3992636501789093,0.3781241476535797,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985909223556519,0.3196874260902405,0.2243773490190506,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099440574645996,0.3314689397811889,0.314810961484909,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417418003082275,0.2621284425258636,1.184453368186951,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0292053222656,1.0,0.521085262298584,1.0,1.0,0.0,1.0,-2.87201189994812,2.8720054626464844,6.637834303546697e-06,2.221000909805298,0.93308687210083,0.93308687210083,0.0,101.28369140625,75.0,30686.466796875,-0.0,1849.5428466796875,1.0,283.1499938964844,286.03631591796875,293.5170288085937,295.531982421875,293.1499938964844,293.1499938964844,283.1499938964844,16392.765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500800490379333,1.0,0.0,0.0,2.5458691120147705,2.5458805561065674,4.324794531385123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.80615234375,0.0,514.4049682617188,1895.4371337890625,0.0,2026.1436767578125,0.6338613629341125,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393840432167052,0.32265105843544,0.2906629741191864,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015783965587616,0.3734455108642578,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363164305686952,0.3197165727615356,0.2241570055484771,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493476748466492,0.3317721784114837,0.3147707879543304,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719218373298645,0.2616840600967407,1.1808905601501465,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131935477256775,1.0,1.0,0.0,1.0,-2.860910415649414,2.860903739929199,6.5876292865141295e-06,2.212869882583618,0.9590870141983032,0.9590870141983032,0.0,91.63106536865234,63.0,31387.759765625,-0.0,1785.6951904296875,1.0,283.1499938964844,285.9701843261719,293.5557556152344,295.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17137.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579526901245117,1.0,0.0,0.0,2.6669368743896484,2.6669492721557617,4.745902799641044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.54052734375,0.0,586.6845703125,1895.4371337890625,0.0,2094.6396484375,0.662517249584198,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393840432167052,0.32265105843544,0.2906629741191864,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015783965587616,0.3734455108642578,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700012207031,0.9363164305686952,0.3197165727615356,0.2241570055484771,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493476748466492,0.3317721784114837,0.3147707879543304,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719218373298645,0.2616840600967407,1.1808905601501465,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131935477256775,1.0,1.0,0.0,1.0,-2.860910415649414,2.860903739929199,6.5876292865141295e-06,2.212869882583618,0.9590870141983032,0.9590870141983032,0.0,91.63106536865234,63.0,31387.759765625,-0.0,1785.6951904296875,1.0,283.1499938964844,285.9701843261719,293.5557556152344,295.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,17137.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579526901245117,1.0,0.0,0.0,2.6669368743896484,2.6669492721557617,4.745902799641044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.54052734375,0.0,586.6845703125,1895.4371337890625,0.0,2094.6396484375,0.662517249584198,1.0,0.0,3.0,1.0,0.0
12393660,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686462879180908,0.3230842053890228,0.2909083068370819,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070237278938293,0.3431497812271118,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652476906776428,0.3195065259933471,0.2238856703042984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769302010536194,0.3318412005901336,0.3146646320819855,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964948058128357,0.261061280965805,1.1772037744522097,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027706027030945,1.0,1.0,0.0,1.0,-2.821289539337158,2.8212833404541016,6.40623602521373e-06,2.182136297225952,0.9848868250846864,0.9848868250846864,0.0,84.3266372680664,83.0,31898.90625,-0.0,1688.559326171875,1.0,283.1499938964844,285.8859558105469,293.5889587402344,295.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18050.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653985023498535,1.0,0.0,0.0,2.794187545776367,2.794201135635376,5.209600999478425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.14892578125,0.0,670.3743896484375,1895.4371337890625,0.0,2160.087646484375,0.692763090133667,1.0,0.0,3.0,1.0,0.0
12393720,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686462879180908,0.3230842053890228,0.2909083068370819,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070237278938293,0.3431497812271118,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652476906776428,0.3195065259933471,0.2238856703042984,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769302010536194,0.3318412005901336,0.3146646320819855,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964948058128357,0.261061280965805,1.1772037744522097,286.88232421875,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027706027030945,1.0,1.0,0.0,1.0,-2.821289539337158,2.8212833404541016,6.40623602521373e-06,2.182136297225952,0.9848868250846864,0.9848868250846864,0.0,84.3266372680664,83.0,31898.90625,-0.0,1688.559326171875,1.0,283.1499938964844,285.8859558105469,293.5889587402344,295.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18050.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653985023498535,1.0,0.0,0.0,2.794187545776367,2.794201135635376,5.209600999478425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.14892578125,0.0,670.3743896484375,1895.4371337890625,0.0,2160.087646484375,0.692763090133667,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704147577285768,0.3234215080738067,0.2911996841430664,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137627184391022,0.341579258441925,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664631485939026,0.3192601203918457,0.2236982434988021,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783047437667848,0.3318735063076019,0.314674437046051,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971865177154541,0.2604846656322479,1.1744493246078491,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026732087135315,1.0,1.0,0.0,1.0,-2.8161709308624268,2.816164493560791,6.381384991982486e-06,2.177435874938965,1.0,1.0,0.0,83.81153869628906,103.0,32555.79296875,-0.0,1678.3961181640625,1.0,283.1499938964844,285.8182373046875,293.6195068359375,295.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19222.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716019153594971,1.0,0.0,0.0,2.920224666595459,2.920239210128784,5.690177999895241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31591796875,0.0,762.28662109375,1895.4371337890625,0.0,2215.07666015625,0.7229183912277222,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704147577285768,0.3234215080738067,0.2911996841430664,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137627184391022,0.341579258441925,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664631485939026,0.3192601203918457,0.2236982434988021,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783047437667848,0.3318735063076019,0.314674437046051,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971865177154541,0.2604846656322479,1.1744493246078491,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026732087135315,1.0,1.0,0.0,1.0,-2.8161709308624268,2.816164493560791,6.381384991982486e-06,2.177435874938965,1.0,1.0,0.0,83.81153869628906,103.0,32555.79296875,-0.0,1678.3961181640625,1.0,283.1499938964844,285.8182373046875,293.6195068359375,295.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,19222.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716019153594971,1.0,0.0,0.0,2.920224666595459,2.920239210128784,5.690177999895241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.31591796875,0.0,762.28662109375,1895.4371337890625,0.0,2215.07666015625,0.7229183912277222,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627819657325744,0.3236134946346283,0.2914215922355652,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159450829029083,0.3500272631645202,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.9583473801612854,0.3191710114479065,0.2236726582050323,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9709502458572388,0.331918716430664,0.3147678077220917,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894600868225098,0.260229229927063,1.173556566238403,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054610967636108,1.0,1.0,0.0,1.0,-2.8255860805511475,2.825579881668091,6.42376016912749e-06,2.18454909324646,1.0,1.0,0.0,85.71818542480469,103.0,32963.6953125,-0.0,1701.805908203125,1.0,283.1499938964844,285.79266357421875,293.6374206542969,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,20081.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747462391853333,1.0,0.0,0.0,2.9848439693450928,2.984859228134156,5.944791041656572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.9619140625,0.0,814.0135498046875,1895.4371337890625,0.0,2243.10009765625,0.7359098196029663,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506455659866332,0.3238344192504883,0.2916950583457947,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170857071876526,0.3630783259868622,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456697702407836,0.3191153407096863,0.2236919552087783,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591978788375854,0.3319952189922333,0.3149193227291107,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782461285591125,0.2599905431270599,1.1729053258895874,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.509799063205719,1.0,1.0,0.0,1.0,-2.8410120010375977,2.841005563735962,6.493803994089831e-06,2.196345806121826,1.0,1.0,0.0,88.78036499023438,123.0,33326.1015625,-0.0,1740.1759033203125,1.0,283.1499938964844,285.7802734375,293.65594482421875,295.82635498046875,293.1499938964844,293.1499938964844,283.1499938964844,20693.291015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780401706695557,1.0,0.0,0.0,3.029973030090332,3.0299887657165527,6.12591293247533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.22412109375,0.0,851.4968872070312,1895.4371337890625,0.0,2272.56201171875,0.7497214674949646,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133990406990052,0.3243390023708343,0.2924434244632721,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994523286819458,0.4161844253540039,0.3949491381645202,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080712795257568,0.3190912008285522,0.2238997668027877,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218592047691344,0.3322318792343139,0.3154475688934326,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476340770721436,0.259525328874588,1.1723958253860474,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219615697860718,1.0,1.0,0.0,1.0,-2.881308078765869,2.8813014030456543,6.680347723886371e-06,2.227955102920532,1.0,1.0,0.0,98.72860717773438,143.0,34163.40234375,-0.0,1851.3118896484373,1.0,283.1499938964844,285.7607116699219,293.6955261230469,295.9144287109375,293.1499938964844,293.1499938964844,283.1499938964844,22067.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854731678962708,1.0,0.0,0.0,3.128974676132202,3.12899136543274,6.532770271405752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1083984375,0.0,937.7197265625,1895.4371337890625,0.0,2339.4169921875,0.7739325165748596,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133990406990052,0.3243390023708343,0.2924434244632721,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994523286819458,0.4161844253540039,0.3949491381645202,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080712795257568,0.3190912008285522,0.2238997668027877,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218592047691344,0.3322318792343139,0.3154475688934326,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476340770721436,0.259525328874588,1.1723958253860474,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219615697860718,1.0,1.0,0.0,1.0,-2.881308078765869,2.8813014030456543,6.680347723886371e-06,2.227955102920532,1.0,1.0,0.0,98.72860717773438,143.0,34163.40234375,-0.0,1851.3118896484373,1.0,283.1499938964844,285.7607116699219,293.6955261230469,295.9144287109375,293.1499938964844,293.1499938964844,283.1499938964844,22067.65234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854731678962708,1.0,0.0,0.0,3.128974676132202,3.12899136543274,6.532770271405752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.1083984375,0.0,937.7197265625,1895.4371337890625,0.0,2339.4169921875,0.7739325165748596,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600203394889832,0.3246228098869324,0.2934646904468536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380727410316468,0.4154947102069855,0.3945192098617553,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551974296569824,0.3189308047294616,0.2243671864271164,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666983246803284,0.3323312401771545,0.3163239955902099,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007089495658875,0.2588526606559753,1.1731473207473757,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.534363865852356,1.0,1.0,0.0,1.0,-2.883752584457397,2.8837459087371826,6.69156133881188e-06,2.2297892570495605,1.0,1.0,0.0,117.5785903930664,163.0,34706.578125,-0.0,1948.4193115234373,1.0,283.1499938964844,285.7279968261719,293.7296142578125,295.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,23368.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930377125740051,1.0,0.0,0.0,3.219900131225586,3.2199180126190186,6.917961741237377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8525390625,0.0,1021.8668212890624,1895.4371337890625,0.0,2407.948974609375,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600203394889832,0.3246228098869324,0.2934646904468536,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380727410316468,0.4154947102069855,0.3945192098617553,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551974296569824,0.3189308047294616,0.2243671864271164,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666983246803284,0.3323312401771545,0.3163239955902099,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007089495658875,0.2588526606559753,1.1731473207473757,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.534363865852356,1.0,1.0,0.0,1.0,-2.883752584457397,2.8837459087371826,6.69156133881188e-06,2.2297892570495605,1.0,1.0,0.0,117.5785903930664,163.0,34706.578125,-0.0,1948.4193115234373,1.0,283.1499938964844,285.7279968261719,293.7296142578125,295.9887390136719,293.1499938964844,293.1499938964844,283.1499938964844,23368.82421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930377125740051,1.0,0.0,0.0,3.219900131225586,3.2199180126190186,6.917961741237377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8525390625,0.0,1021.8668212890624,1895.4371337890625,0.0,2407.948974609375,0.7961937785148621,1.0,0.0,3.0,1.0,0.0
