time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250340223312378,0.3247493207454681,0.2943238914012909,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938139081001282,0.4164496660232544,0.3958951234817505,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203432559967041,0.318695604801178,0.2247714549303054,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309246897697449,0.332356333732605,0.3171167969703674,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602029800415,0.2581133544445038,1.1734737157821655,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471261143684387,1.0,1.0,0.0,1.0,-2.8882689476013184,2.8882622718811035,6.712446520396043e-06,2.2332406044006348,1.0,1.0,0.0,136.87974548339844,151.0,35226.8046875,-0.0,2050.860595703125,1.0,283.1499938964844,285.6991271972656,293.75732421875,296.048828125,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991392016410828,1.0,0.0,0.0,3.3047266006469727,3.3047451972961426,7.287261496458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0478515625,0.0,1104.774658203125,1895.4371337890625,0.0,2463.5576171875,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8250340223312378,0.3247493207454681,0.2943238914012909,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938139081001282,0.4164496660232544,0.3958951234817505,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203432559967041,0.318695604801178,0.2247714549303054,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309246897697449,0.332356333732605,0.3171167969703674,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651602029800415,0.2581133544445038,1.1734737157821655,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471261143684387,1.0,1.0,0.0,1.0,-2.8882689476013184,2.8882622718811035,6.712446520396043e-06,2.2332406044006348,1.0,1.0,0.0,136.87974548339844,151.0,35226.8046875,-0.0,2050.860595703125,1.0,283.1499938964844,285.6991271972656,293.75732421875,296.048828125,293.1499938964844,293.1499938964844,283.1499938964844,24616.318359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991392016410828,1.0,0.0,0.0,3.3047266006469727,3.3047451972961426,7.287261496458086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.0478515625,0.0,1104.774658203125,1895.4371337890625,0.0,2463.5576171875,0.8169780969619751,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158525228500366,0.3248080611228943,0.2946149110794067,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837206959724426,0.4177757501602173,0.3972934484481811,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108329176902771,0.3184780478477478,0.2247988432645797,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217024207115173,0.3323602378368377,0.3173651099205017,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556019425392151,0.257461279630661,1.1716960668563845,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502853393554688,1.0,1.0,0.0,1.0,-2.888500690460205,2.8884940147399902,6.713630682497751e-06,2.2334675788879395,1.0,1.0,0.0,143.0956268310547,151.0,35647.5546875,-0.0,2081.86181640625,1.0,283.1499938964844,285.673828125,293.7823181152344,296.0997009277344,293.1499938964844,293.1499938964844,283.1499938964844,25719.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036017417907715,1.0,0.0,0.0,3.37794041633606,3.377959966659546,7.613726324962045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.99658203125,0.0,1179.8402099609375,1895.4371337890625,0.0,2504.400634765625,0.8319758176803589,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155056834220886,0.3248193264007568,0.2946318387985229,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834442496299744,0.4179776608943939,0.3974829316139221,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104483485221863,0.3184534609317779,0.2247865349054336,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213539719581604,0.3323647081851959,0.3173764050006866,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551878690719604,0.2573774755001068,1.1713526248931885,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503730773925781,1.0,1.0,0.0,1.0,-2.888334989547729,2.888328313827514,6.712857157253893e-06,2.233338117599488,1.0,1.0,0.0,143.333984375,139.0,35691.32421875,-0.0,2082.7578125,1.0,283.1499938964844,285.671630859375,293.7855834960937,296.1058654785156,293.1499938964844,293.1499938964844,283.1499938964844,25824.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041374683380127,1.0,0.0,0.0,3.384866237640381,3.3848860263824463,7.644979973520094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.4814453125,0.0,1187.1123046875,1895.4371337890625,0.0,2509.313232421875,0.8366300463676453,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156301975250244,0.3248656392097473,0.2946694791316986,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.884148895740509,0.4188479781150818,0.3982719480991363,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104552626609802,0.3183584809303283,0.2247134000062942,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214563131332397,0.3323890566825866,0.3173913061618805,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549455165863037,0.2570388615131378,1.1697843074798584,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500506162643433,1.0,1.0,0.0,1.0,-2.8873744010925293,2.8873677253723145,6.708376531605609e-06,2.2325878143310547,1.0,1.0,0.0,143.2349090576172,139.0,35937.56640625,-0.0,2080.65771484375,1.0,283.1499938964844,285.6549377441406,293.80035400390625,296.1350402832031,293.1499938964844,293.1499938964844,283.1499938964844,26541.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063409924507141,1.0,0.0,0.0,3.431532621383667,3.43155288696289,7.857232162677974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.24169921875,0.0,1236.891845703125,1895.4371337890625,0.0,2529.539306640625,0.8452757596969604,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178178071975708,0.3249220848083496,0.2946579754352569,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873121738433838,0.4197626411914825,0.3990503847599029,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125782012939453,0.3182843923568725,0.2246101945638656,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.823610782623291,0.3324307799339294,0.3173624575138092,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566665410995483,0.2567237913608551,1.1680396795272827,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.5488221645355225,1.0,1.0,0.0,1.0,-2.8860409259796143,2.8860342502593994,6.70215467835078e-06,2.2315447330474854,1.0,1.0,0.0,141.70294189453125,127.0,36115.0234375,-0.0,2070.881591796875,1.0,283.1499938964844,285.64508056640625,293.81475830078125,296.1608581542969,293.1499938964844,293.1499938964844,283.1499938964844,27005.017578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083371520042419,1.0,0.0,0.0,3.461355447769165,3.461376190185547,7.99439703769167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.62158203125,0.0,1269.421875,1895.4371337890625,0.0,2547.888671875,0.85539710521698,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268752098083496,0.3250554800033569,0.2945483326911926,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994216918945312,0.4216801822185516,0.4005906283855438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215195536613464,0.3181933760643005,0.2243601679801941,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326822519302368,0.3325635194778442,0.317236989736557,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647967338562012,0.2561614513397217,1.1643096208572388,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444778800010681,1.0,1.0,0.0,1.0,-2.882826328277588,2.882819652557373,6.687161203444703e-06,2.229027509689331,1.0,1.0,0.0,135.63189697265625,115.0,36512.63671875,-0.0,2035.6602783203125,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,28165.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120079636573792,1.0,0.0,0.0,3.534930467605591,3.534952163696289,8.337868848684593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.48486328125,0.0,1352.10400390625,1895.4371337890625,0.0,2581.69677734375,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268752098083496,0.3250554800033569,0.2945483326911926,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994216918945312,0.4216801822185516,0.4005906283855438,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215195536613464,0.3181933760643005,0.2243601679801941,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326822519302368,0.3325635194778442,0.317236989736557,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647967338562012,0.2561614513397217,1.1643096208572388,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.68414306640625,1.0,0.5444778800010681,1.0,1.0,0.0,1.0,-2.882826328277588,2.882819652557373,6.687161203444703e-06,2.229027509689331,1.0,1.0,0.0,135.63189697265625,115.0,36512.63671875,-0.0,2035.6602783203125,1.0,283.1499938964844,285.61993408203125,293.8446960449219,296.2149658203125,293.1499938964844,293.1499938964844,283.1499938964844,28165.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120079636573792,1.0,0.0,0.0,3.534930467605591,3.534952163696289,8.337868848684593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.48486328125,0.0,1352.10400390625,1895.4371337890625,0.0,2581.69677734375,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821722984314,0.3252050876617431,0.2943625152111053,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919093370437622,0.4236775934696197,0.4021165072917938,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355298042297363,0.3181701600551605,0.2240861356258392,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532629966736,0.3327561020851135,0.3170707821846008,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783793807029724,0.255681574344635,1.1604902744293213,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385337471961975,1.0,1.0,0.0,1.0,-2.879317283630371,2.879310607910156,6.670809398201527e-06,2.2262775897979736,1.0,1.0,0.0,127.03064727783205,103.0,36891.09765625,-0.0,1987.608154296875,1.0,283.1499938964844,285.5961608886719,293.8749694824219,296.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,29311.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153342008590698,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.38330078125,0.0,1435.4493408203125,1895.4371337890625,0.0,2612.399658203125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411821722984314,0.3252050876617431,0.2943625152111053,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919093370437622,0.4236775934696197,0.4021165072917938,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355298042297363,0.3181701600551605,0.2240861356258392,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472532629966736,0.3327561020851135,0.3170707821846008,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783793807029724,0.255681574344635,1.1604902744293213,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385337471961975,1.0,1.0,0.0,1.0,-2.879317283630371,2.879310607910156,6.670809398201527e-06,2.2262775897979736,1.0,1.0,0.0,127.03064727783205,103.0,36891.09765625,-0.0,1987.608154296875,1.0,283.1499938964844,285.5961608886719,293.8749694824219,296.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,29311.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153342008590698,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677078540131333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.38330078125,0.0,1435.4493408203125,1895.4371337890625,0.0,2612.399658203125,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612827658653259,0.3253569006919861,0.2941277921199798,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470288157463074,0.42572882771492,0.4036412835121155,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551157116889954,0.3182023465633392,0.2238108962774276,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678573369979858,0.3329982161521911,0.3168970048427582,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.797446072101593,0.2552710771560669,1.1567275524139404,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316638946533203,1.0,1.0,0.0,1.0,-2.875805377960205,2.8757987022399902,6.654467597400071e-06,2.223526954650879,1.0,1.0,0.0,116.9960708618164,91.0,37257.59765625,-0.0,1932.6378173828125,1.0,283.1499938964844,285.5738525390625,293.90557861328125,296.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183660507202148,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.73095703125,0.0,1519.661865234375,1895.4371337890625,0.0,2640.438720703125,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612827658653259,0.3253569006919861,0.2941277921199798,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470288157463074,0.42572882771492,0.4036412835121155,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551157116889954,0.3182023465633392,0.2238108962774276,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678573369979858,0.3329982161521911,0.3168970048427582,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.797446072101593,0.2552710771560669,1.1567275524139404,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316638946533203,1.0,1.0,0.0,1.0,-2.875805377960205,2.8757987022399902,6.654467597400071e-06,2.223526954650879,1.0,1.0,0.0,116.9960708618164,91.0,37257.59765625,-0.0,1932.6378173828125,1.0,283.1499938964844,285.5738525390625,293.90557861328125,296.3211364746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183660507202148,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.013210728880948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.73095703125,0.0,1519.661865234375,1895.4371337890625,0.0,2640.438720703125,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889786005020142,0.3255029022693634,0.2938585877418518,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791847467422484,0.4278208911418915,0.4051746129989624,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822649121284485,0.3182813227176666,0.2235456556081771,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.896107017993927,0.3332820534706116,0.3167318701744079,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218508362770081,0.2549192011356354,1.1530849933624268,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249792098999,1.0,1.0,0.0,1.0,-2.872429132461548,2.872422456741333,6.638786999246804e-06,2.2208876609802246,1.0,1.0,0.0,106.14988708496094,79.0,37618.6640625,-0.0,1874.042236328125,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211483359336853,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.1416015625,0.0,1604.880859375,1895.4371337890625,0.0,2666.211181640625,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889786005020142,0.3255029022693634,0.2938585877418518,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791847467422484,0.4278208911418915,0.4051746129989624,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822649121284485,0.3182813227176666,0.2235456556081771,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.896107017993927,0.3332820534706116,0.3167318701744079,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.8218508362770081,0.2549192011356354,1.1530849933624268,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.524249792098999,1.0,1.0,0.0,1.0,-2.872429132461548,2.872422456741333,6.638786999246804e-06,2.2208876609802246,1.0,1.0,0.0,106.14988708496094,79.0,37618.6640625,-0.0,1874.042236328125,1.0,283.1499938964844,285.5531311035156,293.93719482421875,296.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211483359336853,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.1416015625,0.0,1604.880859375,1895.4371337890625,0.0,2666.211181640625,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.90652734041214,0.3255653381347656,0.2937144339084625,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951878786087036,0.42887943983078,0.4059481024742126,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995414972305298,0.3183361887931824,0.2234198302030563,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144561290740968,0.3334376215934753,0.316656619310379,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361979126930237,0.2547633647918701,1.1513235569000244,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204111933708191,1.0,1.0,0.0,1.0,-2.870826482772827,2.8708200454711914,6.631355972785968e-06,2.219636917114258,1.0,1.0,0.0,100.53700256347656,79.0,37824.26953125,-0.0,1844.00244140625,1.0,283.1499938964844,285.5404052734375,293.9536437988281,296.4027404785156,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224967122077942,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.14892578125,0.0,1658.2369384765625,1895.4371337890625,0.0,2678.715087890625,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206464886665344,0.3255701959133148,0.2936120629310608,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302431643009186,0.3973405063152313,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128541350364684,0.3183664381504059,0.2233466506004333,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292314648628236,0.3335679471492767,0.3166520893573761,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469007015228271,0.2545892000198364,1.1499247550964355,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159703493118286,1.0,1.0,0.0,1.0,-2.8586113452911377,2.858604907989502,6.575922270712908e-06,2.2105870246887207,1.0,1.0,0.0,96.44322204589844,67.0,37898.1328125,-0.0,1804.710693359375,1.0,283.1499938964844,285.5301818847656,293.9696655273437,296.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823747992515564,1.0,0.0,0.0,3.808648824691773,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.76708984375,0.0,1691.143798828125,1895.4371337890625,0.0,2690.326416015625,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94847571849823,0.325374573469162,0.2932672202587127,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361628890037536,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406865239143372,0.3183168172836303,0.2231583893299102,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570758938789368,0.3337248563766479,0.3165898025035858,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682761788368225,0.2541927099227905,1.1470561027526855,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053036212921143,1.0,1.0,0.0,1.0,-2.8183560371398926,2.818349599838257,6.392028808477335e-06,2.179461002349853,1.0,1.0,0.0,88.78443908691406,85.0,37936.2265625,-0.0,1705.5537109375,1.0,283.1499938964844,285.4930725097656,293.9978942871094,296.462646484375,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825265645980835,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.76953125,0.0,1778.638671875,1895.4371337890625,0.0,2704.4189453125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.94847571849823,0.325374573469162,0.2932672202587127,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361628890037536,0.3673009276390075,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406865239143372,0.3183168172836303,0.2231583893299102,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570758938789368,0.3337248563766479,0.3165898025035858,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682761788368225,0.2541927099227905,1.1470561027526855,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053036212921143,1.0,1.0,0.0,1.0,-2.8183560371398926,2.818349599838257,6.392028808477335e-06,2.179461002349853,1.0,1.0,0.0,88.78443908691406,85.0,37936.2265625,-0.0,1705.5537109375,1.0,283.1499938964844,285.4930725097656,293.9978942871094,296.462646484375,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825265645980835,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.76953125,0.0,1778.638671875,1895.4371337890625,0.0,2704.4189453125,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519581198692322,0.3248506188392639,0.2928480207920074,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432465136051178,0.363143116235733,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445174932479858,0.3180813789367676,0.2230079472064972,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960918664932251,0.3337209522724151,0.3165973126888275,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867762565613,0.2537637948989868,1.145047903060913,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043091773986816,1.0,1.0,0.0,1.0,-2.810218095779419,2.8102118968963623,6.3537677306158e-06,2.17252779006958,1.0,1.0,0.0,87.63733673095703,105.0,38629.49609375,-0.0,1687.7825927734375,1.0,283.05206298828125,285.4043884277344,294.0443420410156,296.5531921386719,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301268219947815,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.90234375,0.0,1853.162841796875,1895.4371337890625,0.0,2749.626220703125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519581198692322,0.3248506188392639,0.2928480207920074,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432465136051178,0.363143116235733,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445174932479858,0.3180813789367676,0.2230079472064972,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.960918664932251,0.3337209522724151,0.3165973126888275,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710867762565613,0.2537637948989868,1.145047903060913,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043091773986816,1.0,1.0,0.0,1.0,-2.810218095779419,2.8102118968963623,6.3537677306158e-06,2.17252779006958,1.0,1.0,0.0,87.63733673095703,105.0,38629.49609375,-0.0,1687.7825927734375,1.0,283.05206298828125,285.4043884277344,294.0443420410156,296.5531921386719,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301268219947815,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.90234375,0.0,1853.162841796875,1895.4371337890625,0.0,2749.626220703125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315460324287416,0.3235760033130646,0.2920577824115753,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462857544422149,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714809417723,0.3172869682312011,0.2226917743682861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418089389801024,0.3332067430019378,0.3164206147193908,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549338579177856,0.2529335021972656,1.142696499824524,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106579661369324,1.0,1.0,0.0,1.0,-2.830247402191162,2.8302409648895264,6.444128302973695e-06,2.187770366668701,1.0,1.0,0.0,92.4312744140625,123.0,40403.43359375,-0.0,1741.292236328125,1.0,282.7560119628906,285.198974609375,294.11846923828125,296.751708984375,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451786041259766,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.04931640625,0.0,1893.5093994140625,1895.4371337890625,0.0,2890.134765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315460324287416,0.3235760033130646,0.2920577824115753,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462857544422149,0.3834618031978607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243714809417723,0.3172869682312011,0.2226917743682861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418089389801024,0.3332067430019378,0.3164206147193908,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549338579177856,0.2529335021972656,1.142696499824524,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106579661369324,1.0,1.0,0.0,1.0,-2.830247402191162,2.8302409648895264,6.444128302973695e-06,2.187770366668701,1.0,1.0,0.0,92.4312744140625,123.0,40403.43359375,-0.0,1741.292236328125,1.0,282.7560119628906,285.198974609375,294.11846923828125,296.751708984375,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451786041259766,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.04931640625,0.0,1893.5093994140625,1895.4371337890625,0.0,2890.134765625,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.901200532913208,0.3218063712120056,0.2908492088317871,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442470073699951,0.4170971214771271,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955664038658142,0.3160720467567444,0.2221250981092453,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112250208854676,0.3322743475437164,0.315918892621994,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315392732620239,0.2516720592975616,1.13891339302063,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208949446678162,1.0,1.0,0.0,1.0,-2.8633804321289062,2.8633739948272705,6.5957801780314185e-06,2.213332176208496,1.0,1.0,0.0,100.88013458251952,123.0,42290.4140625,0.0,1833.91064453125,1.0,282.4569702148437,285.003173828125,294.1650390625,296.9189453125,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614782094955444,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.9296875,0.0,1917.0777587890625,1895.4371337890625,0.0,3042.869140625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999260663986206,0.3217360973358154,0.2907930016517639,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440712034702301,0.4187106490135193,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943219184875488,0.3160231411457062,0.2220978140830993,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909871220588684,0.3322361409664154,0.3158930242061615,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304823637008667,0.2516164481639862,1.1387253999710083,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213871598243713,1.0,1.0,0.0,1.0,-2.8649239540100098,2.864917516708374,6.602905159525108e-06,2.21453070640564,1.0,1.0,0.0,101.30565643310548,141.0,42318.18359375,0.0,1838.45556640625,1.0,282.4559631347656,285.0030517578125,294.1638488769531,296.9170837402344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617643713951111,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.8505859375,0.0,1917.830810546875,1895.4371337890625,0.0,3045.553466796875,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.8821924924850464,0.3206408619880676,0.2901253998279571,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.9866227507591248,0.4419474899768829,0.4199585616588592,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8770094513893127,0.3152290880680084,0.2217770665884018,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.8920432925224304,0.3315832018852234,0.3155904114246368,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.8156037330627441,0.2507517635822296,1.136363506317139,286.0394592285156,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1807556152344,286.0269470214844,1.0,0.5275934338569641,1.0,1.0,0.0,1.0,-2.880312442779541,2.880305767059326,6.6459424488130026e-06,2.213865041732788,1.0,1.0,0.0,106.80296325683594,141.0,43667.2421875,0.0,1877.9444580078125,1.0,282.1932678222656,284.8324584960937,294.206787109375,297.0964660644531,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722857236862183,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.08203125,0.0,1926.0479736328125,1895.4371337890625,0.0,3144.251220703125,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496780395507812,0.3193673193454742,0.2895061671733856,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509485960006714,0.4405566751956939,0.4188191592693329,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452452421188354,0.314285010099411,0.2215231508016586,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591095805168152,0.3307828903198242,0.3153848350048065,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851804494857788,0.249739333987236,1.1344677209854126,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642150878906,285.9914855957031,1.0,0.5319523811340332,1.0,1.0,0.0,1.0,-2.857180118560791,2.857173442840576,6.5686640482454095e-06,2.209176778793335,1.0,1.0,0.0,119.57340240478516,144.0,43840.2578125,0.0,1915.1746826171875,1.0,282.15594482421875,284.7897644042969,294.1952819824219,297.0535583496094,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773307204246521,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5869140625,0.0,1932.4005126953125,1895.4371337890625,0.0,3191.56005859375,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239869475364685,0.3165927231311798,0.2875902056694031,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172167181968688,0.4389554858207702,0.4175226390361786,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203144669532776,0.3121950328350067,0.2205027788877487,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.3289681077003479,0.3142667114734649,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598366141319275,0.2475131154060363,1.1272785663604736,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375429391860962,1.0,1.0,0.0,1.0,-2.8421120643615723,2.8421056270599365,6.499632036138792e-06,2.197556972503662,1.0,1.0,0.0,132.07266235351562,132.0,45248.390625,0.0,1951.650634765625,1.0,281.8558349609375,284.5701904296875,294.219482421875,297.1657409667969,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900729417800903,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.88232421875,0.0,1941.09619140625,1895.4371337890625,0.0,3310.889892578125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239869475364685,0.3165927231311798,0.2875902056694031,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172167181968688,0.4389554858207702,0.4175226390361786,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203144669532776,0.3121950328350067,0.2205027788877487,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335238695144653,0.3289681077003479,0.3142667114734649,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598366141319275,0.2475131154060363,1.1272785663604736,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375429391860962,1.0,1.0,0.0,1.0,-2.8421120643615723,2.8421056270599365,6.499632036138792e-06,2.197556972503662,1.0,1.0,0.0,132.07266235351562,132.0,45248.390625,0.0,1951.650634765625,1.0,281.8558349609375,284.5701904296875,294.219482421875,297.1657409667969,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900729417800903,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.88232421875,0.0,1941.09619140625,1895.4371337890625,0.0,3310.889892578125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568875312805,0.3136284053325653,0.285095065832138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.90962153673172,0.4378939568996429,0.4165743887424469,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134702444076538,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269899487495422,0.3269478678703308,0.3125340938568115,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527757287025452,0.245119571685791,1.1173245906829834,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359906554222107,1.0,1.0,0.0,1.0,-2.8221774101257324,2.8221709728240967,6.408840363292256e-06,2.182173252105713,1.0,1.0,0.0,134.49130249023438,120.0,46581.1484375,0.0,1931.319580078125,1.0,281.5558166503906,284.3477478027344,294.2470397949219,297.2752685546875,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008269906044006,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.9931640625,0.0,1946.274658203125,1895.4371337890625,0.0,3411.2919921875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166568875312805,0.3136284053325653,0.285095065832138,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.90962153673172,0.4378939568996429,0.4165743887424469,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134702444076538,0.3099218010902405,0.2190423011779785,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269899487495422,0.3269478678703308,0.3125340938568115,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527757287025452,0.245119571685791,1.1173245906829834,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359906554222107,1.0,1.0,0.0,1.0,-2.8221774101257324,2.8221709728240967,6.408840363292256e-06,2.182173252105713,1.0,1.0,0.0,134.49130249023438,120.0,46581.1484375,0.0,1931.319580078125,1.0,281.5558166503906,284.3477478027344,294.2470397949219,297.2752685546875,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008269906044006,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.9931640625,0.0,1946.274658203125,1895.4371337890625,0.0,3411.2919921875,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178060054779053,0.311027854681015,0.2827471792697906,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132603406906128,0.4370582103729248,0.415736049413681,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150883316993713,0.3079122006893158,0.2176198065280914,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288251757621765,0.3251348733901977,0.3107958436012268,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537789940834045,0.243032693862915,1.107763648033142,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.4026794433594,1.0,0.5315737724304199,1.0,1.0,0.0,1.0,-2.803060531616211,2.8030543327331543,6.322298304439755e-06,2.167386293411255,1.0,1.0,0.0,131.72637939453125,120.0,47846.484375,0.0,1887.7327880859373,1.0,281.26092529296875,284.1294250488281,294.2828369140625,297.400634765625,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101166129112244,1.0,0.0,0.0,3.9931178092956543,3.993145227432251,1.0639408856150112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.77880859375,0.0,1948.966552734375,1895.4371337890625,0.0,3497.685791015625,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185023665428162,0.3105611205101013,0.2822745144367218,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146225452423096,0.436926931142807,0.415555477142334,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158790469169617,0.3075498342514038,0.2173305600881576,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296555280685425,0.3248055577278137,0.310438871383667,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.754424512386322,0.2426500618457794,1.1058483123779297,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305109620094299,1.0,1.0,0.0,1.0,-2.799196481704712,2.799190282821656,6.304854650807101e-06,2.164386749267578,1.0,1.0,0.0,130.88890075683594,108.0,47853.45703125,0.0,1877.6583251953125,1.0,281.2558288574219,284.12255859375,294.2781982421875,297.3849792480469,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91031014919281,1.0,0.0,0.0,3.993382453918457,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.75537109375,0.0,1949.3538818359373,1895.4371337890625,0.0,3499.48193359375,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
