time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440660476685,0.3074012696743011,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277747869491576,0.43590247631073,0.4143784940242767,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823896586894989,0.3050979375839233,0.2154653370380401,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380472660064697,0.3225641846656799,0.3081171214580536,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401302903890609,1.0935125350952148,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226486921310425,1.0,1.0,0.0,1.0,-2.774286985397339,2.7742807865142822,6.193060471559875e-06,2.1450884342193604,1.0,1.0,0.0,123.9324722290039,96.0,49076.66796875,0.0,1805.9561767578125,1.0,280.9557800292969,283.8948974609375,294.3115539550781,297.494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189272522926332,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.60302734375,0.0,1951.1844482421875,1895.4371337890625,0.0,3579.2548828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440660476685,0.3074012696743011,0.2792469561100006,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277747869491576,0.43590247631073,0.4143784940242767,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.823896586894989,0.3050979375839233,0.2154653370380401,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380472660064697,0.3225641846656799,0.3081171214580536,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615054249763489,0.2401302903890609,1.0935125350952148,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226486921310425,1.0,1.0,0.0,1.0,-2.774286985397339,2.7742807865142822,6.193060471559875e-06,2.1450884342193604,1.0,1.0,0.0,123.9324722290039,96.0,49076.66796875,0.0,1805.9561767578125,1.0,280.9557800292969,283.8948974609375,294.3115539550781,297.494384765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189272522926332,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.60302734375,0.0,1951.1844482421875,1895.4371337890625,0.0,3579.2548828125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.831489622592926,0.305805504322052,0.2777163684368133,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370274543762208,0.4353686571121216,0.4137685596942901,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297075629234314,0.303860068321228,0.2145159393548965,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441966772079468,0.3214233517646789,0.306923359632492,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669057250022888,0.2388661950826645,1.0872315168380735,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.027099609375,1.0,0.5181342959403992,1.0,1.0,0.0,1.0,-2.7615907192230225,2.761584758758545,6.136445335869212e-06,2.1352429389953613,1.0,1.0,0.0,119.6288833618164,96.0,50198.35546875,0.0,1766.2989501953125,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.65545654296875,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252100586891174,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.65185546875,0.0,1951.798583984375,1895.4371337890625,0.0,3637.16015625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378586769104004,0.3041495382785797,0.276067852973938,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472677111625672,0.434770405292511,0.4130359292030334,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363575339317322,0.3025723993778229,0.2134940773248672,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513091206550598,0.3202305734157562,0.3056341707706451,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731937766075134,0.2375668436288833,1.0806281566619873,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133044123649597,1.0,1.0,0.0,1.0,-2.748016357421875,2.7480101585388184,6.076208592276089e-06,2.1247200965881348,1.0,1.0,0.0,115.05972290039062,84.0,50255.7890625,0.0,1724.426025390625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926864504814148,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.63818359375,0.0,1952.2718505859373,1895.4371337890625,0.0,3652.36767578125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500679135322571,0.3016164600849151,0.2736106812953949,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649243950843812,0.4338133037090301,0.4119394719600677,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.848983108997345,0.3006034195423126,0.211965411901474,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648452162742615,0.3183967769145965,0.3036924004554748,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7851945161819458,0.2355965673923492,1.070708990097046,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.8722229003906,297.06182861328125,284.783203125,1.0,0.5056135058403015,1.0,1.0,0.0,1.0,-2.7276556491851807,2.727649688720703,5.98640508542303e-06,2.1089320182800293,0.99681556224823,0.99681556224823,0.0,107.6121063232422,84.0,51389.94140625,0.0,1659.58203125,1.0,280.36553955078125,283.4477233886719,294.3868713378906,297.735595703125,293.1499938964844,293.1499938964844,280.3500061035156,36074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934112012386322,1.0,0.0,0.0,3.993548393249512,3.993575811386109,1.0641704193403712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.72900390625,0.0,1950.638916015625,1895.4371337890625,0.0,3718.773681640625,0.9825674295425416,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546738624572754,0.3008094727993011,0.2727664709091186,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709348678588868,0.4335159361362457,0.4115366339683532,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537399768829346,0.2999740540981293,0.2114398181438446,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699371218681335,0.3178060352802276,0.3030224144458771,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896828055381775,0.2349614053964615,1.0673490762710571,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029894113540649,1.0,1.0,0.0,1.0,-2.720681667327881,2.7206759452819824,5.95577466810937e-06,2.1035122871398926,0.9960426688194276,0.9960426688194276,0.0,105.09959411621094,72.0,51379.12890625,0.0,1637.7601318359375,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.709228515625,293.1499938964844,293.1499938964844,280.04998779296875,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341700077056884,1.0,0.0,0.0,3.992410182952881,3.9924376010894775,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.32470703125,0.0,1949.3150634765625,1895.4371337890625,0.0,3719.30322265625,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781216144561768,0.2974067330360412,0.2693772614002228,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960651993751526,0.4321493208408355,0.4099052250385284,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778480291366577,0.2973151504993438,0.2093234211206436,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.89540696144104,0.3152957558631897,0.3003040850162506,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323248535394668,1.0538040399551392,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919992387294769,1.0,1.0,0.0,1.0,-2.692561149597168,2.6925551891326904,5.8331033869762905e-06,2.081679582595825,0.989116370677948,0.989116370677948,0.0,94.51268768310548,60.0,52442.1796875,0.0,1548.7452392578125,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.81231689453125,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94085294008255,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.21923828125,0.0,1938.9134521484373,1895.4371337890625,0.0,3780.19775390625,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781216144561768,0.2974067330360412,0.2693772614002228,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960651993751526,0.4321493208408355,0.4099052250385284,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778480291366577,0.2973151504993438,0.2093234211206436,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.89540696144104,0.3152957558631897,0.3003040850162506,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323248535394668,1.0538040399551392,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919992387294769,1.0,1.0,0.0,1.0,-2.692561149597168,2.6925551891326904,5.8331033869762905e-06,2.081679582595825,0.989116370677948,0.989116370677948,0.0,94.51268768310548,60.0,52442.1796875,0.0,1548.7452392578125,1.0,280.0558166503906,283.2049560546875,294.416748046875,297.81231689453125,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94085294008255,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.21923828125,0.0,1938.9134521484373,1895.4371337890625,0.0,3780.19775390625,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962118029594421,0.2938897609710693,0.2660409212112427,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324553906917572,0.3877332806587219,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.896661639213562,0.2944976985454559,0.2072231322526931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157865643501282,0.312610387802124,0.2975888550281524,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295746505260467,1.040521502494812,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791490137577057,1.0,1.0,0.0,1.0,-2.6401901245117188,2.6401844024658203,5.608806077361805e-06,2.0413880348205566,0.9790288805961608,0.9790288805961608,0.0,86.43619537353516,48.0,53134.015625,0.0,1440.0076904296875,1.0,279.75592041015625,282.9610900878906,294.44989013671875,297.89923095703125,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465495347976683,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.5341796875,0.0,1919.30419921875,1895.4371337890625,0.0,3831.824951171875,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962118029594421,0.2938897609710693,0.2660409212112427,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324553906917572,0.3877332806587219,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.896661639213562,0.2944976985454559,0.2072231322526931,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157865643501282,0.312610387802124,0.2975888550281524,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270686268806458,0.2295746505260467,1.040521502494812,284.3309326171875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791490137577057,1.0,1.0,0.0,1.0,-2.6401901245117188,2.6401844024658203,5.608806077361805e-06,2.0413880348205566,0.9790288805961608,0.9790288805961608,0.0,86.43619537353516,48.0,53134.015625,0.0,1440.0076904296875,1.0,279.75592041015625,282.9610900878906,294.44989013671875,297.89923095703125,293.1499938964844,293.1499938964844,279.45001220703125,36464.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465495347976683,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.5341796875,0.0,1919.30419921875,1895.4371337890625,0.0,3831.824951171875,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189276695251464,0.2902471423149109,0.2625787556171417,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.436599850654602,0.35706627368927,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202466607093812,0.2914893925189972,0.2049877494573593,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418593645095824,0.3097237944602966,0.2946812808513641,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.226728543639183,1.0267454385757446,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644350409507751,1.0,1.0,0.0,1.0,-2.576451301574707,2.576445817947388,5.341003088688012e-06,1.9919754266738887,0.9655299782752992,0.9655299782752992,0.0,78.1170883178711,51.0,53561.98828125,0.0,1319.635986328125,1.0,279.4560546875,282.7082824707031,294.4791259765625,297.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502488374710084,1.0,0.0,0.0,3.941424369812012,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.328125,0.0,1888.064453125,1895.4371337890625,0.0,3865.20361328125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189276695251464,0.2902471423149109,0.2625787556171417,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.436599850654602,0.35706627368927,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202466607093812,0.2914893925189972,0.2049877494573593,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418593645095824,0.3097237944602966,0.2946812808513641,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.84516441822052,0.226728543639183,1.0267454385757446,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644350409507751,1.0,1.0,0.0,1.0,-2.576451301574707,2.576445817947388,5.341003088688012e-06,1.9919754266738887,0.9655299782752992,0.9655299782752992,0.0,78.1170883178711,51.0,53561.98828125,0.0,1319.635986328125,1.0,279.4560546875,282.7082824707031,294.4791259765625,297.9613647460937,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502488374710084,1.0,0.0,0.0,3.941424369812012,3.941451549530029,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.328125,0.0,1888.064453125,1895.4371337890625,0.0,3865.20361328125,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284665584564208,0.2884621322154999,0.2609160542488098,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396909475326538,0.3454994559288025,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301594495773317,0.2899680733680725,0.2038858979940414,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517691731452942,0.3082562088966369,0.2932405769824981,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523677587509155,0.2253261506557464,1.0200868844985962,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587991237640381,1.0,1.0,0.0,1.0,-2.549483060836792,2.549477815628052,5.22919572176761e-06,1.970827341079712,0.9569822549819946,0.9569822549819946,0.0,75.01432037353516,51.0,54279.64453125,0.0,1272.1654052734375,1.0,279.1941833496094,282.5179748535156,294.5160217285156,298.09619140625,293.1499938964844,293.1499938964844,279.1499938964844,36885.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953545331954956,1.0,0.0,0.0,3.92450475692749,3.9245316982269287,1.0276920647811494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.904296875,0.0,1867.67529296875,1895.4371337890625,0.0,3894.8447265625,0.9674218893051147,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350449442863464,0.286685973405838,0.2592251598834991,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427367150783539,0.3370811939239502,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.937059998512268,0.2884118258953094,0.2027465254068374,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584829211235046,0.3067505359649658,0.2917510569095611,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574085235595703,0.2239183336496353,1.0134104490280151,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539886713027954,1.0,1.0,0.0,1.0,-2.5261502265930176,2.5261452198028564,5.133609192853328e-06,1.9526236057281487,0.9489628076553344,0.9489628076553344,0.0,72.68563842773438,69.0,54062.8359375,0.0,1233.368408203125,1.0,279.1561279296875,282.4684143066406,294.5111083984375,298.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,37036.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524520635604858,1.0,0.0,0.0,3.904221534729004,3.9042482376098633,1.0170965651923325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9091796875,0.0,1843.1141357421875,1895.4371337890625,0.0,3885.025146484375,0.9629708528518676,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925871193408966,0.283367395401001,0.2562290132045746,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446874588727951,0.3417386710643768,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283642172813416,0.2854250371456146,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505329132080078,0.3038456439971924,0.2890221178531647,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502951860427856,0.2212365567684173,1.001409649848938,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147940635681,1.0,1.0,0.0,1.0,-2.5079171657562256,2.5079119205474854,5.058679562353063e-06,1.9379584789276123,0.9300849437713624,0.9300849437713624,0.0,72.8976821899414,87.0,54941.21875,0.0,1212.208251953125,1.0,278.85650634765625,282.263427734375,294.551025390625,298.1060791015625,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548351168632508,1.0,0.0,0.0,3.8542439937591553,3.854270458221436,9.912238283504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7001953125,0.0,1783.3883056640625,1895.4371337890625,0.0,3906.414306640625,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.925871193408966,0.283367395401001,0.2562290132045746,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446874588727951,0.3417386710643768,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283642172813416,0.2854250371456146,0.2006690055131912,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505329132080078,0.3038456439971924,0.2890221178531647,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502951860427856,0.2212365567684173,1.001409649848938,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523147940635681,1.0,1.0,0.0,1.0,-2.5079171657562256,2.5079119205474854,5.058679562353063e-06,1.9379584789276123,0.9300849437713624,0.9300849437713624,0.0,72.8976821899414,87.0,54941.21875,0.0,1212.208251953125,1.0,278.85650634765625,282.263427734375,294.551025390625,298.1060791015625,293.1499938964844,293.1499938964844,278.54998779296875,37378.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548351168632508,1.0,0.0,0.0,3.8542439937591553,3.854270458221436,9.912238283504848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.7001953125,0.0,1783.3883056640625,1895.4371337890625,0.0,3906.414306640625,0.9519407153129578,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899734616279602,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460824429988861,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022811651229858,0.2826577126979828,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235373735427856,0.3011073470115661,0.2865754961967468,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380805015564,0.2186537086963653,0.9905945658683776,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.457076221704483,1.0,1.0,0.0,1.0,-2.5148496627807617,2.514844417572021,5.0860676310549024e-06,1.9430049657821653,0.9095633625984192,0.9095633625984192,0.0,77.57149505615234,105.0,56142.546875,0.0,1240.61328125,1.0,278.5569152832031,282.09454345703125,294.59771728515625,298.2221069335937,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589064717292786,1.0,0.0,0.0,3.790800094604492,3.790825843811035,9.588596867615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.69140625,0.0,1709.0419921875,1895.4371337890625,0.0,3942.832275390625,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.899734616279602,0.2801852226257324,0.2535392343997955,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460824429988861,0.3653187453746795,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022811651229858,0.2826577126979828,0.1988258063793182,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235373735427856,0.3011073470115661,0.2865754961967468,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297380805015564,0.2186537086963653,0.9905945658683776,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.457076221704483,1.0,1.0,0.0,1.0,-2.5148496627807617,2.514844417572021,5.0860676310549024e-06,1.9430049657821653,0.9095633625984192,0.9095633625984192,0.0,77.57149505615234,105.0,56142.546875,0.0,1240.61328125,1.0,278.5569152832031,282.09454345703125,294.59771728515625,298.2221069335937,293.1499938964844,293.1499938964844,278.25,37738.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589064717292786,1.0,0.0,0.0,3.790800094604492,3.790825843811035,9.588596867615706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.69140625,0.0,1709.0419921875,1895.4371337890625,0.0,3942.832275390625,0.9379331469535828,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868141233921051,0.276953786611557,0.2509364485740661,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400443732738495,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397813796997,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901029229164124,0.2985662221908569,0.2844252586364746,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022373914718628,0.2161199748516082,0.9805915355682372,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665801227092743,1.0,1.0,0.0,1.0,-2.5387723445892334,2.538767099380493,5.18287788509042e-06,1.9612921476364136,0.8878324031829834,0.8878324031829834,0.0,85.79410552978516,108.0,57540.61328125,0.0,1305.5748291015625,1.0,278.2574157714844,281.9570617675781,294.6446228027344,298.3547058105469,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646661281585692,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200587101076962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.775390625,0.0,1620.808837890625,1895.4371337890625,0.0,3994.069091796875,0.920842468738556,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868141233921051,0.276953786611557,0.2509364485740661,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400443732738495,0.4015653431415558,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397813796997,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901029229164124,0.2985662221908569,0.2844252586364746,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022373914718628,0.2161199748516082,0.9805915355682372,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665801227092743,1.0,1.0,0.0,1.0,-2.5387723445892334,2.538767099380493,5.18287788509042e-06,1.9612921476364136,0.8878324031829834,0.8878324031829834,0.0,85.79410552978516,108.0,57540.61328125,0.0,1305.5748291015625,1.0,278.2574157714844,281.9570617675781,294.6446228027344,298.3547058105469,293.1499938964844,293.1499938964844,278.54998779296875,38109.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646661281585692,1.0,0.0,0.0,3.7133092880249023,3.713334321975708,9.200587101076962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.775390625,0.0,1620.808837890625,1895.4371337890625,0.0,3994.069091796875,0.920842468738556,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148976325989,0.2750460207462311,0.2491886466741562,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.980837106704712,0.4332976043224334,0.4121100008487701,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421764373779297,0.2788554430007934,0.1963616758584976,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595021963119507,0.2972368001937866,0.2831762731075287,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.773508608341217,0.2144050747156143,0.97341787815094,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729192554950714,1.0,1.0,0.0,1.0,-2.5381863117218018,2.538181066513061,5.181186679692473e-06,1.9611941576004028,0.8729159832000732,0.8729159832000732,0.0,95.26050567626952,111.0,56370.18359375,0.0,1345.7718505859375,1.0,278.5423278808594,282.2409973144531,294.6290588378906,298.2066345214844,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538024663925172,1.0,0.0,0.0,3.636002779006958,3.6360270977020255,8.821485835142084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.56787109375,0.0,1532.9049072265625,1895.4371337890625,0.0,3897.15234375,0.9035930633544922,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387148976325989,0.2750460207462311,0.2491886466741562,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.980837106704712,0.4332976043224334,0.4121100008487701,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421764373779297,0.2788554430007934,0.1963616758584976,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595021963119507,0.2972368001937866,0.2831762731075287,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.773508608341217,0.2144050747156143,0.97341787815094,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729192554950714,1.0,1.0,0.0,1.0,-2.5381863117218018,2.538181066513061,5.181186679692473e-06,1.9611941576004028,0.8729159832000732,0.8729159832000732,0.0,95.26050567626952,111.0,56370.18359375,0.0,1345.7718505859375,1.0,278.5423278808594,282.2409973144531,294.6290588378906,298.2066345214844,293.1499938964844,293.1499938964844,278.8500061035156,38046.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538024663925172,1.0,0.0,0.0,3.636002779006958,3.6360270977020255,8.821485835142084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.56787109375,0.0,1532.9049072265625,1895.4371337890625,0.0,3897.15234375,0.9035930633544922,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.828206479549408,0.2745426297187805,0.2487522214651107,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678349494934082,0.4321537613868713,0.4104843437671661,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318412899971008,0.2786213457584381,0.1962194889783859,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485767841339111,0.2970039248466491,0.2829833328723907,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258202552795,0.2139060795307159,0.9713965654373168,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.475073367357254,1.0,1.0,0.0,1.0,-2.53287124633789,2.532866239547729,5.159251486475114e-06,1.9569536447525024,0.8672317862510681,0.8672317862510681,0.0,99.30352020263672,111.0,55233.0390625,0.0,1356.49951171875,1.0,278.7979736328125,282.4415588378906,294.6206359863281,298.0650939941406,293.1499938964844,293.1499938964844,278.8500061035156,37949.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459381103515624,1.0,0.0,0.0,3.599494457244873,3.599518299102783,8.645225193504302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.4453125,0.0,1492.0845947265625,1895.4371337890625,0.0,3826.296630859375,0.8954499363899231,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211759924888611,0.2743025124073028,0.248572364449501,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587125778198242,0.4320032596588135,0.4100494086742401,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250294327735901,0.2786479294300079,0.1962603479623794,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414470553398132,0.2970226407051086,0.2830327153205871,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561033368110657,0.2136401981115341,0.97035950422287,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.476980447769165,1.0,1.0,0.0,1.0,-2.53099012374878,2.530985116958618,5.151343884790549e-06,1.955374002456665,0.8614271283149719,0.8614271283149719,0.0,102.34709930419922,99.0,55048.08203125,0.0,1367.2420654296875,1.0,278.8414306640625,282.5233459472656,294.6580810546875,298.1384582519531,293.1499938964844,293.1499938964844,279.1499938964844,37842.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420554637908936,1.0,0.0,0.0,3.5659849643707275,3.5660085678100586,8.485009175274172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.48681640625,0.0,1455.157958984375,1895.4371337890625,0.0,3791.117919921875,0.8878874182701111,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235707879066467,0.274300068616867,0.248372346162796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315832138062,0.4332369565963745,0.4107044637203216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791707217693329,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444117307662964,0.2975240349769592,0.2833036482334137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582939267158508,0.2135755270719528,0.9691158533096312,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756432473659515,1.0,1.0,0.0,1.0,-2.530621290206909,2.530616044998169,5.149517619429389e-06,1.954923748970032,0.8535227179527283,0.8535227179527283,0.0,101.12474822998048,87.0,53871.890625,0.0,1361.501953125,1.0,279.1407470703125,282.8039855957031,294.6990661621094,298.1007080078125,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931188702583313,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209310067286424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.533203125,0.0,1391.3790283203125,1895.4371337890625,0.0,3692.0322265625,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235707879066467,0.274300068616867,0.248372346162796,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626315832138062,0.4332369565963745,0.4107044637203216,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279122114181519,0.2791707217693329,0.1964739561080932,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444117307662964,0.2975240349769592,0.2833036482334137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582939267158508,0.2135755270719528,0.9691158533096312,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756432473659515,1.0,1.0,0.0,1.0,-2.530621290206909,2.530616044998169,5.149517619429389e-06,1.954923748970032,0.8535227179527283,0.8535227179527283,0.0,101.12474822998048,87.0,53871.890625,0.0,1361.501953125,1.0,279.1407470703125,282.8039855957031,294.6990661621094,298.1007080078125,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931188702583313,1.0,0.0,0.0,3.507572650909424,3.5075955390930176,8.209310067286424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.533203125,0.0,1391.3790283203125,1895.4371337890625,0.0,3692.0322265625,0.8746957778930664,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383252024650574,0.2748152911663055,0.2484919130802154,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007575988769,0.4124583005905151,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943224906921,0.2802000045776367,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605935573577881,0.2985317409038543,0.2838938534259796,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727770209312439,0.2140243649482727,0.9694141745567322,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034829616546,1.0,1.0,0.0,1.0,-2.5344786643981934,2.534473657608032,5.164933099877089e-06,1.9577555656433103,0.8490628600120544,0.8490628600120544,0.0,94.97219848632812,75.0,52805.0390625,0.0,1339.8394775390625,1.0,279.44024658203125,283.0768737792969,294.7412414550781,298.073974609375,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212964177131652,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004572578101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.0712890625,0.0,1343.555908203125,1895.4371337890625,0.0,3601.117431640625,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383252024650574,0.2748152911663055,0.2484919130802154,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.981462061405182,0.4356007575988769,0.4124583005905151,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432943224906921,0.2802000045776367,0.1969253569841385,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605935573577881,0.2985317409038543,0.2838938534259796,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727770209312439,0.2140243649482727,0.9694141745567322,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034829616546,1.0,1.0,0.0,1.0,-2.5344786643981934,2.534473657608032,5.164933099877089e-06,1.9577555656433103,0.8490628600120544,0.8490628600120544,0.0,94.97219848632812,75.0,52805.0390625,0.0,1339.8394775390625,1.0,279.44024658203125,283.0768737792969,294.7412414550781,298.073974609375,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212964177131652,1.0,0.0,0.0,3.463557720184326,3.4635801315307617,8.004572578101943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.0712890625,0.0,1343.555908203125,1895.4371337890625,0.0,3601.117431640625,0.8646491765975952,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756722569465637,0.2489023655653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387568831443786,0.4082634150981903,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669389486312866,0.2815838456153869,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854690194129944,0.2998927235603332,0.2847957611083984,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950734496116638,0.2148288935422897,0.9712121486663818,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.465780109167099,1.0,1.0,0.0,1.0,-2.5345351696014404,2.53453016281128,5.165027232578723e-06,1.957730174064636,0.8478625416755676,0.8478625416755676,0.0,87.08909606933594,63.0,51754.8984375,0.0,1305.5810546875,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.0525207519531,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121817350387572,1.0,0.0,0.0,3.435429573059082,3.4354517459869385,7.87508838584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.03759765625,0.0,1312.3509521484375,1895.4371337890625,0.0,3516.83984375,0.8580892086029053,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610467314720154,0.2756722569465637,0.2489023655653,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387568831443786,0.4082634150981903,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669389486312866,0.2815838456153869,0.1976073384284973,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854690194129944,0.2998927235603332,0.2847957611083984,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950734496116638,0.2148288935422897,0.9712121486663818,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.465780109167099,1.0,1.0,0.0,1.0,-2.5345351696014404,2.53453016281128,5.165027232578723e-06,1.957730174064636,0.8478625416755676,0.8478625416755676,0.0,87.08909606933594,63.0,51754.8984375,0.0,1305.5810546875,1.0,279.7398681640625,283.33551025390625,294.78240966796875,298.0525207519531,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121817350387572,1.0,0.0,0.0,3.435429573059082,3.4354517459869385,7.87508838584472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.03759765625,0.0,1312.3509521484375,1895.4371337890625,0.0,3516.83984375,0.8580892086029053,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820422291755676,0.2766198515892029,0.2495196908712387,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458261728286743,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214826583862,0.2830744683742523,0.1984657347202301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081689715385436,0.3013650178909302,0.2859387397766113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724797725677,0.9742270708084106,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.457193374633789,1.0,1.0,0.0,1.0,-2.5080034732818604,2.507998466491699,5.057774160377448e-06,1.9373819828033447,0.8490397334098816,0.8490397334098816,0.0,80.45171356201172,51.0,50408.47265625,0.0,1244.588623046875,1.0,280.0396423339844,283.5569763183594,294.8171081542969,298.01092529296875,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027117490768432,1.0,0.0,0.0,3.422080516815185,3.422102451324463,7.814006153239461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1201171875,0.0,1296.4119873046875,1895.4371337890625,0.0,3428.8486328125,0.8548194766044617,1.0,0.0,3.0,1.0,0.0
