time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820422291755676,0.2766198515892029,0.2495196908712387,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458261728286743,0.3809705972671509,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888214826583862,0.2830744683742523,0.1984657347202301,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081689715385436,0.3013650178909302,0.2859387397766113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146494030952454,0.2157724797725677,0.9742270708084106,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.457193374633789,1.0,1.0,0.0,1.0,-2.5080034732818604,2.507998466491699,5.057774160377448e-06,1.9373819828033447,0.8490397334098816,0.8490397334098816,0.0,80.45171356201172,51.0,50408.47265625,0.0,1244.588623046875,1.0,280.0396423339844,283.5569763183594,294.8171081542969,298.01092529296875,293.1499938964844,293.1499938964844,280.3500061035156,36333.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027117490768432,1.0,0.0,0.0,3.422080516815185,3.422102451324463,7.814006153239461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.1201171875,0.0,1296.4119873046875,1895.4371337890625,0.0,3428.8486328125,0.8548194766044617,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957417011260986,0.2771061062812805,0.2498099207878112,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509940147399902,0.3646342158317566,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029515385627748,0.2838296890258789,0.1988826096057891,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241139888763428,0.3021133840084076,0.2864977717399597,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263497948646545,0.216283917427063,0.975797712802887,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521251618862152,1.0,1.0,0.0,1.0,-2.4917871952056885,2.491782188415528,4.992479716747766e-06,1.924787163734436,0.8509534001350403,0.8509534001350403,0.0,76.65634155273438,51.0,49284.10546875,0.0,1208.8551025390625,1.0,280.2921142578125,283.7157897949219,294.8120422363281,297.8882141113281,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955373764038086,1.0,0.0,0.0,3.4201581478118896,3.420180082321167,7.805229529367352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.9375,0.0,1293.1846923828125,1895.4371337890625,0.0,3361.95166015625,0.8542812466621399,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125994443893432,0.277660459280014,0.2501809000968933,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571515023708343,0.3464298248291015,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210846424102784,0.284644067287445,0.1993495821952819,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433773159980774,0.3029170036315918,0.2871190011501312,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401670455932617,0.2168657332658767,0.9776849746704102,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466129839420318,1.0,1.0,0.0,1.0,-2.4739389419555664,2.4739339351654053,4.921104846289381e-06,1.910919189453125,0.8524966239929199,0.8524966239929199,0.0,72.60660552978516,54.0,49016.734375,0.0,1170.56787109375,1.0,280.3395690917969,283.7608947753906,294.8481750488281,297.9579772949219,293.1499938964844,293.1499938964844,280.6499938964844,35981.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919737935066223,1.0,0.0,0.0,3.422039270401001,3.4220612049102783,7.813818001523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.14013671875,0.0,1293.8992919921875,1895.4371337890625,0.0,3328.66162109375,0.8545249104499817,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411095976829528,0.2788539528846741,0.251036524772644,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.470831423997879,0.3209884762763977,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098130226136,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707760810852052,0.3046097755432129,0.2884938716888428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624914884567261,0.2181992083787918,0.982501983642578,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064085006714,1.0,1.0,0.0,1.0,-2.453058242797852,2.4530532360076904,4.837639153265627e-06,1.8943618535995483,0.8583778142929077,0.8583778142929077,0.0,67.3698959350586,74.0,47830.5234375,0.0,1124.359375,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.9123229980469,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805869221687317,1.0,0.0,0.0,3.4344873428344727,3.43450927734375,7.870768286011298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.7236328125,0.0,1303.8621826171875,1895.4371337890625,0.0,3222.080810546875,0.8570206165313721,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411095976829528,0.2788539528846741,0.251036524772644,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.470831423997879,0.3209884762763977,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9503098130226136,0.2863618731498718,0.2003810107707977,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707760810852052,0.3046097755432129,0.2884938716888428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624914884567261,0.2181992083787918,0.982501983642578,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402064085006714,1.0,1.0,0.0,1.0,-2.453058242797852,2.4530532360076904,4.837639153265627e-06,1.8943618535995483,0.8583778142929077,0.8583778142929077,0.0,67.3698959350586,74.0,47830.5234375,0.0,1124.359375,1.0,280.6396484375,283.9651794433594,294.8817749023437,297.9123229980469,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805869221687317,1.0,0.0,0.0,3.4344873428344727,3.43450927734375,7.870768286011298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.7236328125,0.0,1303.8621826171875,1895.4371337890625,0.0,3222.080810546875,0.8570206165313721,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420962929725648,0.2803501784801483,0.252297580242157,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830851554870605,0.3217142820358276,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446922302246,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719898104667664,0.3065760135650635,0.2902718484401703,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.219838336110115,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.867294430732727,0.867294430732727,0.0,67.94438934326172,94.0,47124.83203125,0.0,1143.51513671875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8976745605469,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702825307846069,1.0,0.0,0.0,3.4598939418792725,3.459916114807129,7.987646881701949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.36279296875,0.0,1326.7740478515625,1895.4371337890625,0.0,3125.4609375,0.8623954653739929,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420962929725648,0.2803501784801483,0.252297580242157,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830851554870605,0.3217142820358276,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446922302246,0.288368672132492,0.2017198503017425,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719898104667664,0.3065760135650635,0.2902718484401703,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638760447502136,0.219838336110115,0.9894986152648926,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433911144733429,1.0,1.0,0.0,1.0,-2.4675567150115967,2.4675517082214355,4.893965524388477e-06,1.9050490856170648,0.867294430732727,0.867294430732727,0.0,67.94438934326172,94.0,47124.83203125,0.0,1143.51513671875,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8976745605469,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702825307846069,1.0,0.0,0.0,3.4598939418792725,3.459916114807129,7.987646881701949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.36279296875,0.0,1326.7740478515625,1895.4371337890625,0.0,3125.4609375,0.8623954653739929,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131001830101012,0.2801564633846283,0.2526013553142547,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883540272712707,0.3492719531059265,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364758491516,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451724290847778,0.3066913187503814,0.2909366190433502,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967700004577,0.99053955078125,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795547485351562,0.8795547485351562,0.0,74.07088470458984,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9158020019531,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628186583518982,1.0,0.0,0.0,3.498850107192993,3.4988725185394287,8.168531735464057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.96630859375,0.0,1363.7825927734375,1895.4371337890625,0.0,3055.44287109375,0.8707914352416992,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9131001830101012,0.2801564633846283,0.2526013553142547,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883540272712707,0.3492719531059265,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364758491516,0.2885912656784057,0.2022690623998642,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451724290847778,0.3066913187503814,0.2909366190433502,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414647579193115,0.2193967700004577,0.99053955078125,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533070027828216,1.0,1.0,0.0,1.0,-2.5037262439727783,2.503721237182617,5.038207291363506e-06,1.9328762292861936,0.8795547485351562,0.8795547485351562,0.0,74.07088470458984,114.0,46725.62109375,0.0,1212.1981201171875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9158020019531,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628186583518982,1.0,0.0,0.0,3.498850107192993,3.4988725185394287,8.168531735464057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.96630859375,0.0,1363.7825927734375,1895.4371337890625,0.0,3055.44287109375,0.8707914352416992,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806506991386414,0.2812802791595459,0.2536538541316986,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893894791603088,0.3890813291072845,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897973895072937,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084020256996156,0.3080038130283355,0.292231798171997,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.2198505699634552,0.9931644201278688,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951788544654846,0.8951788544654846,0.0,83.76966857910156,134.0,46550.59765625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.94708251953125,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579998016357422,1.0,0.0,0.0,3.550454616546631,3.550477266311645,8.411262797380914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.365234375,0.0,1414.9954833984375,1895.4371337890625,0.0,3010.2470703125,0.882052481174469,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806506991386414,0.2812802791595459,0.2536538541316986,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893894791603088,0.3890813291072845,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897973895072937,0.2900804579257965,0.2033409625291824,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084020256996156,0.3080038130283355,0.292231798171997,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759634017944,0.2198505699634552,0.9931644201278688,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681739509105682,1.0,1.0,0.0,1.0,-2.558802843093872,2.558797597885132,5.262135800876422e-06,1.9753403663635247,0.8951788544654846,0.8951788544654846,0.0,83.76966857910156,134.0,46550.59765625,0.0,1322.025634765625,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.94708251953125,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579998016357422,1.0,0.0,0.0,3.550454616546631,3.550477266311645,8.411262797380914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.365234375,0.0,1414.9954833984375,1895.4371337890625,0.0,3010.2470703125,0.882052481174469,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649861812591553,0.2820998728275299,0.2544759809970855,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.488690048456192,0.4116967022418976,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.873972475528717,0.2911048829555511,0.2041207700967788,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917734026908875,0.3089288771152496,0.2931992411613464,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995754480361938,0.2202696800231933,0.9956293702125548,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770344495773315,1.0,1.0,0.0,1.0,-2.592019557952881,2.592014074325561,5.399681867856998e-06,2.001006841659546,0.90477854013443,0.90477854013443,0.0,89.74406433105469,134.0,46053.953125,0.0,1390.9866943359375,1.0,281.7963256835937,284.8486633300781,295.0150146484375,297.8671875,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542952537536621,1.0,0.0,0.0,3.580363750457764,3.5803868770599365,8.553573707104078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.97998046875,0.0,1445.5518798828125,1895.4371337890625,0.0,2975.51611328125,0.8886500597000122,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503841161727905,0.2830928266048431,0.2555203139781952,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873729944229126,0.4354318678379059,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591153621673584,0.2923069596290588,0.2050711959600448,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760785460472107,0.3100192844867706,0.2943833768367767,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852190732955933,0.2208068668842315,0.9988549947738647,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.486636757850647,1.0,1.0,0.0,1.0,-2.628229856491089,2.628224372863769,5.551696631300729e-06,2.0290069580078125,0.9142482876777648,0.9142482876777648,0.0,96.3724136352539,152.0,46523.98046875,0.0,1468.578125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9851379394531,293.1499938964844,293.1499938964844,281.54998779296875,34296.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552665114402771,1.0,0.0,0.0,3.613247632980346,3.613270998001098,8.711415944162582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.30810546875,0.0,1480.045654296875,1895.4371337890625,0.0,2984.620361328125,0.8958820700645447,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133028149604797,0.2836829721927643,0.2571568191051483,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741531610488892,0.4824958443641662,0.4587756991386413,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218953609466553,0.2936008274555206,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367598056793213,0.3112005293369293,0.2965381741523742,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489321827888489,0.2210896015167236,1.0047500133514404,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050783753395081,1.0,1.0,0.0,1.0,-2.670583486557007,2.6705777645111084,5.7338916121807415e-06,2.06258225440979,0.9284468293190002,0.9284468293190002,0.0,115.36605834960938,140.0,48621.1015625,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3082580566406,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875827968120575,1.0,0.0,0.0,3.674729347229004,3.674753427505493,9.010398684949904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.99658203125,0.0,1548.60400390625,1895.4371337890625,0.0,3177.470947265625,0.9096848368644714,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133028149604797,0.2836829721927643,0.2571568191051483,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741531610488892,0.4824958443641662,0.4587756991386413,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218953609466553,0.2936008274555206,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367598056793213,0.3112005293369293,0.2965381741523742,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.7489321827888489,0.2210896015167236,1.0047500133514404,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050783753395081,1.0,1.0,0.0,1.0,-2.670583486557007,2.6705777645111084,5.7338916121807415e-06,2.06258225440979,0.9284468293190002,0.9284468293190002,0.0,115.36605834960938,140.0,48621.1015625,0.0,1612.68212890625,1.0,281.5577392578125,284.7243957519531,295.1678466796875,298.3082580566406,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875827968120575,1.0,0.0,0.0,3.674729347229004,3.674753427505493,9.010398684949904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.99658203125,0.0,1548.60400390625,1895.4371337890625,0.0,3177.470947265625,0.9096848368644714,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947219014167786,0.2828549146652221,0.2570818960666656,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501789212226868,0.4804538190364837,0.4566760063171386,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044975399971008,0.2935376167297363,0.207211822271347,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196703791618347,0.3111083805561065,0.2971012592315674,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.733129620552063,0.2204615324735641,1.004762887954712,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106623768806458,1.0,1.0,0.0,1.0,-2.6686480045318604,2.668642282485962,5.7259408094978426e-06,2.0612595081329346,0.9370633959770204,0.9370633959770204,0.0,125.25507354736328,140.0,50118.3359375,0.0,1655.2508544921875,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.4687805175781,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923388123512268,1.0,0.0,0.0,3.7187342643737793,3.718758583068848,9.227489385921216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.9658203125,0.0,1600.0888671875,1895.4371337890625,0.0,3332.072998046875,0.919683277606964,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925140857696533,0.2826153337955475,0.2569174170494079,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473339319229126,0.4802097678184509,0.4563899636268616,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.80243319272995,0.2934653759002685,0.2072028964757919,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.817732036113739,0.3110269606113434,0.2970838546752929,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205003738403,0.2202763259410858,1.0042099952697754,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839175224304,1.0,1.0,0.0,1.0,-2.6674113273620605,2.667405605316162,5.720647095586173e-06,2.060310125350952,0.939087212085724,0.939087212085724,0.0,126.38626098632812,128.0,50184.8828125,0.0,1658.6180419921875,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4518127441406,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938291072845459,1.0,0.0,0.0,3.727516651153565,3.727541208267212,9.271125804843904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.69287109375,0.0,1610.4449462890625,1895.4371337890625,0.0,3345.997802734375,0.921684980392456,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854323387145996,0.280466765165329,0.2554223835468292,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191005706788,0.4787434041500091,0.4551737606525421,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543751239776,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336796760559,0.3098660707473755,0.2964047789573669,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.9441076517105104,0.9441076517105104,0.0,128.77398681640625,116.0,48393.8671875,0.0,1650.4849853515625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339195728302,1.0,0.0,0.0,3.7682504653930655,3.768275260925293,9.474859439251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.46142578125,0.0,1660.7059326171875,1895.4371337890625,0.0,3435.181640625,0.931045413017273,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854323387145996,0.280466765165329,0.2554223835468292,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391191005706788,0.4787434041500091,0.4551737606525421,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962387204170227,0.2923543751239776,0.2067353576421737,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118336796760559,0.3098660707473755,0.2964047789573669,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309224128723,0.2186908572912216,0.9987761974334716,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562440395355225,1.688319206237793,0.9679247736930848,1.0873366594314575,0.9441076517105104,0.9441076517105104,0.0,128.77398681640625,116.0,48393.8671875,0.0,1650.4849853515625,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339195728302,1.0,0.0,0.0,3.7682504653930655,3.768275260925293,9.474859439251304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.46142578125,0.0,1660.7059326171875,1895.4371337890625,0.0,3435.181640625,0.931045413017273,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848681807518005,0.2766015231609344,0.2522710263729095,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759241938591003,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071902096271515,0.2941773533821106,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823710441589,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378650665283,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.9403338432312012,0.9403338432312012,0.0,125.96537017822266,104.0,44927.62890625,0.0,1604.53857421875,1.0,280.6572265625,283.4996337890625,295.0927124023437,298.1274719238281,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925619721412659,1.0,0.0,0.0,3.7881784439086914,3.788203716278076,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.19287109375,0.0,1688.6846923828125,1895.4371337890625,0.0,3334.15869140625,0.9358757138252258,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848681807518005,0.2766015231609344,0.2522710263729095,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.940964698791504,0.4759241938591003,0.4528207778930664,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969106435775757,0.2897214293479919,0.2051172107458114,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125640153884888,0.3071902096271515,0.2941773533821106,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252823710441589,0.2159247994422912,0.9874327778816224,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.631378650665283,0.3275303244590759,2.3038485050201416,-0.2661759257316589,0.9403338432312012,0.9403338432312012,0.0,125.96537017822266,104.0,44927.62890625,0.0,1604.53857421875,1.0,280.6572265625,283.4996337890625,295.0927124023437,298.1274719238281,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925619721412659,1.0,0.0,0.0,3.7881784439086914,3.788203716278076,9.575338708600611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.19287109375,0.0,1688.6846923828125,1895.4371337890625,0.0,3334.15869140625,0.9358757138252258,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861684560775757,0.2745768427848816,0.2503421902656555,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442322254180908,0.4744298756122589,0.4512949287891388,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988806366920471,0.2882560491561889,0.2040301114320755,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144909739494324,0.3056663572788238,0.2926662266254425,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264272570610046,0.2143656760454177,0.9801416993141174,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153481006622314,1.7609447240829468e-05,2.615330696105957,-0.5897947549819946,0.93745756149292,0.93745756149292,0.0,123.35863494873048,104.0,45767.4375,0.0,1572.052490234375,1.0,280.39764404296875,283.3031921386719,295.10699462890625,298.18072509765625,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860637545585632,1.0,0.0,0.0,3.791487455368042,3.791512966156006,9.59207454798161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.63916015625,0.0,1694.4324951171875,1895.4371337890625,0.0,3273.377685546875,0.9367678165435792,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888023257255554,0.2727676331996918,0.2484966367483139,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491737484931946,0.4731562435626983,0.4498559534549713,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021513819694519,0.2869378328323364,0.2029641568660736,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175988793373108,0.3042546212673187,0.2911548316478729,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285771369934082,0.2128773480653762,0.9727389216423036,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975781738758087,0.0126591939479112,0.0126591939479112,1.0,1.0,-2.599407196044922,1.5450315913767554e-05,2.5993916988372803,-0.5862526297569275,0.9350121021270752,0.9350121021270752,0.0,120.15360260009766,92.0,45638.64453125,0.0,1535.8707275390625,1.0,280.3571472167969,283.239013671875,295.1081848144531,298.1019592285156,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784616589546204,1.0,0.0,0.0,3.791260480880737,3.791285753250122,9.590925174052245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.0322265625,0.0,1695.587646484375,1895.4371337890625,0.0,3202.162109375,0.9368671774864196,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993120551109314,0.2696006000041961,0.245274618268013,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900016784668,0.4710542261600494,0.4474813342094421,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930299758911,0.2846783101558685,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218907356262,0.3017237186431885,0.2884046733379364,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369831800460815,0.2101377695798874,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960847854614,0.0379775837063789,0.0379775837063789,1.0,1.0,-2.5703682899475098,0.000236020743614,2.570132255554199,-0.5795649290084839,0.926660180091858,0.926660180091858,0.0,111.69548797607422,80.0,46320.859375,0.0,1459.5416259765625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2041320800781,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757360577583313,1.0,0.0,0.0,3.780838489532471,3.780863761901856,9.538268841424724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.95263671875,0.0,1686.0675048828125,1895.4371337890625,0.0,3176.60888671875,0.934769570827484,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993120551109314,0.2696006000041961,0.245274618268013,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900016784668,0.4710542261600494,0.4474813342094421,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135930299758911,0.2846783101558685,0.2011024206876754,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284218907356262,0.3017237186431885,0.2884046733379364,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369831800460815,0.2101377695798874,0.9587817788124084,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878960847854614,0.0379775837063789,0.0379775837063789,1.0,1.0,-2.5703682899475098,0.000236020743614,2.570132255554199,-0.5795649290084839,0.926660180091858,0.926660180091858,0.0,111.69548797607422,80.0,46320.859375,0.0,1459.5416259765625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.2041320800781,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757360577583313,1.0,0.0,0.0,3.780838489532471,3.780863761901856,9.538268841424724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.95263671875,0.0,1686.0675048828125,1895.4371337890625,0.0,3176.60888671875,0.934769570827484,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150379061698914,0.2666817903518677,0.2422841787338256,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848159551620485,0.4691617488861084,0.4453197419643402,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295931220054626,0.282672256231308,0.1994084864854812,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445362448692322,0.2993625998497009,0.285796046257019,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.945495307445526,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600531578064,0.0632959678769111,0.0632959678769111,1.0,1.0,-2.543043375015259,0.0023043807595968,2.540739059448242,-0.5713916420936584,0.915280818939209,0.915280818939209,0.0,101.73665618896484,68.0,46949.9140625,0.0,1380.4879150390625,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.29364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878420352935791,1.0,0.0,0.0,3.756565570831299,3.756590843200684,9.416190778210876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.88818359375,0.0,1660.2626953125,1895.4371337890625,0.0,3201.77490234375,0.9295669198036194,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150379061698914,0.2666817903518677,0.2422841787338256,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848159551620485,0.4691617488861084,0.4453197419643402,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295931220054626,0.282672256231308,0.1994084864854812,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445362448692322,0.2993625998497009,0.285796046257019,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.945495307445526,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772600531578064,0.0632959678769111,0.0632959678769111,1.0,1.0,-2.543043375015259,0.0023043807595968,2.540739059448242,-0.5713916420936584,0.915280818939209,0.915280818939209,0.0,101.73665618896484,68.0,46949.9140625,0.0,1380.4879150390625,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.29364013671875,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878420352935791,1.0,0.0,0.0,3.756565570831299,3.756590843200684,9.416190778210876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.88818359375,0.0,1660.2626953125,1895.4371337890625,0.0,3201.77490234375,0.9295669198036194,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623802185059,0.2638454437255859,0.239418938755989,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675200879573822,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.280782550573349,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525026321411,0.2832823991775512,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356583833694,0.932852029800415,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128453254699,0.068262368440628,0.068262368440628,1.0,1.0,-2.509512424468994,0.0035181753337383,2.5059943199157715,-0.5624263882637024,0.900932788848877,0.900932788848877,0.0,91.97904205322266,56.0,47436.48046875,0.0,1296.1397705078125,1.0,279.4575500488281,282.5116271972656,295.2388610839844,298.3570251464844,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824799060821533,1.0,0.0,0.0,3.717711925506592,3.7177369594573975,9.222417247656268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.81298828125,0.0,1618.0360107421875,1895.4371337890625,0.0,3239.816650390625,0.9211214780807496,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623802185059,0.2638454437255859,0.239418938755989,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675200879573822,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481984734535217,0.280782550573349,0.1978327184915542,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525026321411,0.2832823991775512,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.766353189945221,0.2051356583833694,0.932852029800415,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128453254699,0.068262368440628,0.068262368440628,1.0,1.0,-2.509512424468994,0.0035181753337383,2.5059943199157715,-0.5624263882637024,0.900932788848877,0.900932788848877,0.0,91.97904205322266,56.0,47436.48046875,0.0,1296.1397705078125,1.0,279.4575500488281,282.5116271972656,295.2388610839844,298.3570251464844,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824799060821533,1.0,0.0,0.0,3.717711925506592,3.7177369594573975,9.222417247656268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.81298828125,0.0,1618.0360107421875,1895.4371337890625,0.0,3239.816650390625,0.9211214780807496,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969826698303,0.2608897686004638,0.2365738600492477,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693449735641479,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788260281085968,0.1963063180446624,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822730064392,0.2946238219738006,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448249816894,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913064479828,0.0732287615537643,0.0732287615537643,1.0,1.0,-2.453005075454712,0.0049119358882308,2.448093175888061,-0.5483319163322449,0.8831214308738708,0.8831214308738708,0.0,83.85839080810547,44.0,47480.49609375,0.0,1193.633544921875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.38006591796875,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854143619537354,1.0,0.0,0.0,3.661830186843872,3.66185474395752,8.947252467805811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.4794921875,0.0,1557.9461669921875,1895.4371337890625,0.0,3267.298095703125,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969826698303,0.2608897686004638,0.2365738600492477,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693449735641479,0.4090929925441742,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788260281085968,0.1963063180446624,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822730064392,0.2946238219738006,0.2807838320732116,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800834774971008,0.2026448249816894,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913064479828,0.0732287615537643,0.0732287615537643,1.0,1.0,-2.453005075454712,0.0049119358882308,2.448093175888061,-0.5483319163322449,0.8831214308738708,0.8831214308738708,0.0,83.85839080810547,44.0,47480.49609375,0.0,1193.633544921875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.38006591796875,293.1499938964844,293.1499938964844,279.45001220703125,37542.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854143619537354,1.0,0.0,0.0,3.661830186843872,3.66185474395752,8.947252467805811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.4794921875,0.0,1557.9461669921875,1895.4371337890625,0.0,3267.298095703125,0.9089393615722656,1.0,0.0,3.0,1.0,0.0
