time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558709025382996,0.2598313689231872,0.2352554500102996,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722258150577545,0.3930301666259765,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751094937324524,0.2782121896743774,0.1956167817115783,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914430737495422,0.2937189936637878,0.279603362083435,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340851783752,0.2016464173793792,0.9147678017616272,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048306465149,0.075711965560913,0.075711965560913,1.0,1.0,-2.422891616821289,0.0057548331096768,2.4171366691589355,-0.5407804250717163,0.8768873810768127,0.8768873810768127,0.0,79.45768737792969,44.0,45931.21484375,0.0,1140.43408203125,1.0,279.4012145996094,282.40753173828125,295.17901611328125,298.1174011230469,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740968108177185,1.0,0.0,0.0,3.630967378616333,3.6309914588928223,8.797068176136236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.2451171875,0.0,1523.9583740234375,1895.4371337890625,0.0,3161.23681640625,0.9021621346473694,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686134815216064,0.2592625319957733,0.2344259321689605,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766184985637665,0.3745353817939758,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890532851219177,0.2780502140522003,0.1952618062496185,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055052399635316,0.2932205498218536,0.2788238823413849,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009818106889724,0.9104285836219788,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370495975017547,0.0781600996851921,0.0781600996851921,1.0,1.0,-2.393099784851074,0.0066967108286917,2.386403083801269,-0.5332145690917969,0.87033611536026,0.87033611536026,0.0,74.72899627685547,47.0,45259.54296875,0.0,1087.464599609375,1.0,279.4421081542969,282.4445495605469,295.1794128417969,298.1044311523437,293.1499938964844,293.1499938964844,279.75,37609.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654781579971313,1.0,0.0,0.0,3.6010518074035645,3.6010756492614746,8.652708061163139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.6181640625,0.0,1491.2689208984375,1895.4371337890625,0.0,3080.39111328125,0.8954806327819824,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652927398682,0.2589569687843323,0.2337077260017395,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879700541496277,0.3468244671821594,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785894274711609,0.1952827721834182,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930185794830322,0.2781750857830047,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563828349113,0.0830563828349113,1.0,1.0,-2.3525240421295166,0.0090816393494606,2.343442440032959,-0.5220755934715271,0.860381543636322,0.860381543636322,0.0,68.12405395507812,50.0,43381.640625,0.0,1016.6160278320312,1.0,279.7410888671875,282.6630554199219,295.179931640625,297.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442679047584534,1.0,0.0,0.0,3.543848991394043,3.543872356414795,8.379994369533961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.83740234375,0.0,1429.1806640625,1895.4371337890625,0.0,2881.614990234375,0.8827049136161804,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652927398682,0.2589569687843323,0.2337077260017395,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879700541496277,0.3468244671821594,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134386777877808,0.2785894274711609,0.1952827721834182,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930185794830322,0.2781750857830047,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200788497924805,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563828349113,0.0830563828349113,1.0,1.0,-2.3525240421295166,0.0090816393494606,2.343442440032959,-0.5220755934715271,0.860381543636322,0.860381543636322,0.0,68.12405395507812,50.0,43381.640625,0.0,1016.6160278320312,1.0,279.7410888671875,282.6630554199219,295.179931640625,297.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442679047584534,1.0,0.0,0.0,3.543848991394043,3.543872356414795,8.379994369533961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.83740234375,0.0,1429.1806640625,1895.4371337890625,0.0,2881.614990234375,0.8827049136161804,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099411368370056,0.2593705654144287,0.233800858259201,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971291542053,0.3262915909290313,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.279933899641037,0.195986807346344,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535785913467408,0.2935633361339569,0.2783873975276947,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384634971619,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533960342407,0.0879526585340499,0.0879526585340499,1.0,1.0,-2.328336477279663,0.0122606279328465,2.3160760402679443,-0.5136265754699707,0.8534440994262695,0.8534440994262695,0.0,63.69179916381836,70.0,41858.6328125,0.0,973.4807739257812,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261812925338745,1.0,0.0,0.0,3.494947671890259,3.4949705600738525,8.150319672495243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.673828125,0.0,1376.554443359375,1895.4371337890625,0.0,2712.926513671875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099411368370056,0.2593705654144287,0.233800858259201,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002971291542053,0.3262915909290313,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365625977516174,0.279933899641037,0.195986807346344,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535785913467408,0.2935633361339569,0.2783873975276947,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384634971619,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533960342407,0.0879526585340499,0.0879526585340499,1.0,1.0,-2.328336477279663,0.0122606279328465,2.3160760402679443,-0.5136265754699707,0.8534440994262695,0.8534440994262695,0.0,63.69179916381836,70.0,41858.6328125,0.0,973.4807739257812,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8822631835937,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261812925338745,1.0,0.0,0.0,3.494947671890259,3.4949705600738525,8.150319672495243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.673828125,0.0,1376.554443359375,1895.4371337890625,0.0,2712.926513671875,0.8716927766799927,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078484177589417,0.2603074014186859,0.2345418334007263,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477375030518,0.3293884396553039,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818891108036041,0.1972566694021225,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460599899292,0.2946696579456329,0.2793187499046325,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340028524398804,0.2013522535562515,0.908002495765686,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134297132492,0.0927541628479957,0.0927541628479957,1.0,1.0,-2.339008092880249,0.016643626615405,2.322364568710327,-0.5119842886924744,0.8499016761779785,0.8499016761779785,0.0,64.544189453125,90.0,40827.28125,0.0,988.0001831054688,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116621375083923,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627412169066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.43701171875,0.0,1336.7161865234375,1895.4371337890625,0.0,2578.50830078125,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078484177589417,0.2603074014186859,0.2345418334007263,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111477375030518,0.3293884396553039,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.935482382774353,0.2818891108036041,0.1972566694021225,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.951460599899292,0.2946696579456329,0.2793187499046325,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340028524398804,0.2013522535562515,0.908002495765686,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134297132492,0.0927541628479957,0.0927541628479957,1.0,1.0,-2.339008092880249,0.016643626615405,2.322364568710327,-0.5119842886924744,0.8499016761779785,0.8499016761779785,0.0,64.544189453125,90.0,40827.28125,0.0,988.0001831054688,1.0,280.34014892578125,283.1549377441406,295.2287292480469,297.8340148925781,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116621375083923,1.0,0.0,0.0,3.45815658569336,3.458178997039795,7.979627412169066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.43701171875,0.0,1336.7161865234375,1895.4371337890625,0.0,2578.50830078125,0.8632956743240356,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887411952018738,0.2616823613643646,0.235833004117012,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178084373474121,0.352192759513855,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146491885185242,0.2843374609947204,0.1990002393722534,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673204421996,0.2962413728237152,0.2808554768562317,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851672172546,0.2024508565664291,0.9133629202842712,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003129482269,0.0975556671619415,0.0975556671619415,1.0,1.0,-2.3783133029937744,0.0227207355201244,2.3555924892425537,-0.514802873134613,0.8500758409500122,0.8500758409500122,0.0,69.89787292480469,108.0,40152.93359375,0.0,1051.5162353515625,1.0,280.63983154296875,283.4244384765625,295.2557067871094,297.8141784667969,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011693954467773,1.0,0.0,0.0,3.4370007514953613,3.4370226860046387,7.88229215231695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.12060546875,0.0,1312.57275390625,1895.4371337890625,0.0,2482.121337890625,0.8582898378372192,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887411952018738,0.2616823613643646,0.235833004117012,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178084373474121,0.352192759513855,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146491885185242,0.2843374609947204,0.1990002393722534,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673204421996,0.2962413728237152,0.2808554768562317,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851672172546,0.2024508565664291,0.9133629202842712,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331003129482269,0.0975556671619415,0.0975556671619415,1.0,1.0,-2.3783133029937744,0.0227207355201244,2.3555924892425537,-0.514802873134613,0.8500758409500122,0.8500758409500122,0.0,69.89787292480469,108.0,40152.93359375,0.0,1051.5162353515625,1.0,280.63983154296875,283.4244384765625,295.2557067871094,297.8141784667969,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011693954467773,1.0,0.0,0.0,3.4370007514953613,3.4370226860046387,7.88229215231695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.12060546875,0.0,1312.57275390625,1895.4371337890625,0.0,2482.121337890625,0.8582898378372192,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.87617027759552,0.2624728083610534,0.2366090267896652,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195099711418152,0.3684276938438415,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014590978622437,0.2856810092926025,0.1999866813421249,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.91456401348114,0.2971480190753937,0.2817809879779815,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073370456695557,0.2030562758445739,0.9165457487106324,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398642778396606,0.0999564155936241,0.0999564155936241,1.0,1.0,-2.4048638343811035,0.0265115201473236,2.378352165222168,-0.516944169998169,0.8519840240478516,0.8519840240478516,0.0,73.85071563720703,108.0,39460.85546875,0.0,1096.919189453125,1.0,280.8925476074219,283.6149597167969,295.2442321777344,297.71343994140625,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950524687767029,1.0,0.0,0.0,3.4324967861175537,3.432518720626831,7.861647759455082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.45556640625,0.0,1306.4493408203125,1895.4371337890625,0.0,2426.2802734375,0.8571506142616272,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630964756011963,0.2633753418922424,0.2375358939170837,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203216075897217,0.3868294954299927,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881728649139404,0.2871402502059936,0.2010890841484069,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899895429611206,0.2981674373149872,0.2828570008277893,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.795049250125885,0.2037131339311599,0.9201421737670898,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995004177093,0.1022391691803932,0.1022391691803932,1.0,1.0,-2.435015916824341,0.0306979250162839,2.404317855834961,-0.5195024609565735,0.8538752794265747,0.8538752794265747,0.0,78.51533508300781,126.0,39653.64453125,0.0,1150.3531494140625,1.0,280.939697265625,283.6929931640625,295.27801513671875,297.8052062988281,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939888834953308,1.0,0.0,0.0,3.433001041412353,3.43302321434021,7.863958444431773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.56884765625,0.0,1305.3983154296875,1895.4371337890625,0.0,2416.599365234375,0.8570470213890076,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902901172638,0.2395446896553039,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.519465982913971,0.4290363192558288,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902039289474487,0.2034430503845214,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003589808940887,0.2852199673652649,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050388306379318,0.9277308583259584,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069078922272,0.1068046614527702,0.1068046614527702,1.0,1.0,-2.5029118061065674,0.0408226028084754,2.46208930015564,-0.524542510509491,0.8611660003662109,0.8611660003662109,0.0,89.9068374633789,144.0,39246.9453125,0.0,1279.0205078125,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.7965087890625,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888702154159546,1.0,0.0,0.0,3.4461886882781982,3.446210622787476,7.924491569610836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.080078125,0.0,1315.3253173828125,1895.4371337890625,0.0,2370.13427734375,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902901172638,0.2395446896553039,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.519465982913971,0.4290363192558288,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610497713088989,0.2902039289474487,0.2034430503845214,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711172342300415,0.3003589808940887,0.2852199673652649,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.2050388306379318,0.9277308583259584,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069078922272,0.1068046614527702,0.1068046614527702,1.0,1.0,-2.5029118061065674,0.0408226028084754,2.46208930015564,-0.524542510509491,0.8611660003662109,0.8611660003662109,0.0,89.9068374633789,144.0,39246.9453125,0.0,1279.0205078125,1.0,281.23974609375,283.9548034667969,295.2933959960937,297.7965087890625,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888702154159546,1.0,0.0,0.0,3.4461886882781982,3.446210622787476,7.924491569610836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.080078125,0.0,1315.3253173828125,1895.4371337890625,0.0,2370.13427734375,0.8596144318580627,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673688530921936,0.241786390542984,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914261341095,0.4755449891090393,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364041447639465,0.2934614717960357,0.2060009837150573,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027569949626922,0.287869244813919,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063939124345779,0.9358511567115784,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113701611757278,0.1113701611757278,1.0,1.0,-2.5774917602539062,0.053580917418003,2.523910999298096,-0.5284306406974792,0.8718198537826538,0.8718198537826538,0.0,103.62974548339844,132.0,38890.74609375,0.0,1433.2899169921875,1.0,281.5399780273437,284.2081298828125,295.30322265625,297.78570556640625,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848614454269409,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060435447987402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.4345703125,0.0,1341.89697265625,1895.4371337890625,0.0,2333.896240234375,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.2673688530921936,0.241786390542984,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.515914261341095,0.4755449891090393,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364041447639465,0.2934614717960357,0.2060009837150573,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.844789445400238,0.3027569949626922,0.287869244813919,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.746290922164917,0.2063939124345779,0.9358511567115784,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113701611757278,0.1113701611757278,1.0,1.0,-2.5774917602539062,0.053580917418003,2.523910999298096,-0.5284306406974792,0.8718198537826538,0.8718198537826538,0.0,103.62974548339844,132.0,38890.74609375,0.0,1433.2899169921875,1.0,281.5399780273437,284.2081298828125,295.30322265625,297.78570556640625,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848614454269409,1.0,0.0,0.0,3.4756224155426025,3.475644588470459,8.060435447987402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.4345703125,0.0,1341.89697265625,1895.4371337890625,0.0,2333.896240234375,0.8658198714256287,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026102781295776,0.268770158290863,0.2432253360748291,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953181743621826,0.5132522583007812,0.4872767329216003,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271334171295166,0.2956461012363434,0.207668662071228,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347680568695068,0.3043718636035919,0.2895949482917785,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373132109642029,0.2072554677724838,0.940772533416748,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922501444816589,0.1141253262758255,0.1141253262758255,1.0,1.0,-2.6039018630981445,0.0617697611451149,2.5421321392059326,-0.525591254234314,0.8809512853622437,0.8809512853622437,0.0,110.09269714355467,132.0,38116.37109375,0.0,1496.687255859375,1.0,281.8183898925781,284.4076538085937,295.2861328125,297.7043151855469,293.1499938964844,293.1499938964844,281.8500061035156,34914.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801963686943054,1.0,0.0,0.0,3.503187656402588,3.5032100677490234,8.188796982722124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.9453125,0.0,1368.0924072265625,1895.4371337890625,0.0,2291.903564453125,0.8717655539512634,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986910343170166,0.2694505751132965,0.2439603507518768,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.99050372838974,0.5128004550933838,0.4865103662014007,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237374424934387,0.29672771692276,0.2085142731666565,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310575485229492,0.3051646053791046,0.2904644608497619,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339555621147156,0.2076737731695175,0.9431728720664978,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943626523017883,0.115523874759674,0.115523874759674,1.0,1.0,-2.6082725524902344,0.065784640610218,2.542487859725952,-0.5223672986030579,0.885134756565094,0.885134756565094,0.0,112.57393646240234,120.0,38146.16015625,0.0,1513.91943359375,1.0,281.8403625488281,284.4285583496094,295.3055725097656,297.7566833496094,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808489799499512,1.0,0.0,0.0,3.518958806991577,3.518981456756592,8.262693995675363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.23681640625,0.0,1383.7508544921875,1895.4371337890625,0.0,2297.76611328125,0.875187873840332,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649938583374,0.2715296745300293,0.2458357810974121,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890388250350952,0.5140742063522339,0.4868789315223694,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093698501587,0.2108051478862762,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314510583877563,0.3075651824474334,0.2927434742450714,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339610457420349,0.2090079933404922,0.949150323867798,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939887523651,0.1196775883436203,0.1196775883436203,1.0,1.0,-2.623640537261963,0.078737273812294,2.54490327835083,-0.5128422975540161,0.9006779789924622,0.9006779789924622,0.0,113.96818542480467,108.0,37328.64453125,0.0,1541.0836181640625,1.0,282.1407775878906,284.6358337402344,295.2979736328125,297.7015686035156,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745924592018127,1.0,0.0,0.0,3.5723869800567627,3.5724098682403564,8.515502827322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.64013671875,0.0,1437.9351806640625,1895.4371337890625,0.0,2241.7275390625,0.8869137763977051,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649938583374,0.2715296745300293,0.2458357810974121,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890388250350952,0.5140742063522339,0.4868789315223694,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249256610870361,0.3000093698501587,0.2108051478862762,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314510583877563,0.3075651824474334,0.2927434742450714,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339610457420349,0.2090079933404922,0.949150323867798,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969939887523651,0.1196775883436203,0.1196775883436203,1.0,1.0,-2.623640537261963,0.078737273812294,2.54490327835083,-0.5128422975540161,0.9006779789924622,0.9006779789924622,0.0,113.96818542480467,108.0,37328.64453125,0.0,1541.0836181640625,1.0,282.1407775878906,284.6358337402344,295.2979736328125,297.7015686035156,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745924592018127,1.0,0.0,0.0,3.5723869800567627,3.5724098682403564,8.515502827322052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.64013671875,0.0,1437.9351806640625,1895.4371337890625,0.0,2241.7275390625,0.8869137763977051,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038235306739807,0.2726069092750549,0.2466915249824524,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.993190348148346,0.515470564365387,0.4878919720649719,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298124074935913,0.3016976714134216,0.2118953168392181,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359876275062561,0.3087969124317169,0.2937980592250824,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377732396125793,0.2097322046756744,0.9518890976905824,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968338906764984,0.1217544451355934,0.1217544451355934,1.0,1.0,-2.631753444671631,0.0857286527752876,2.546024799346924,-0.5076565146446228,0.9098902940750122,0.9098902940750122,0.0,112.3581771850586,108.0,36504.34765625,0.0,1545.0135498046875,1.0,282.3969116210937,284.8006896972656,295.27008056640625,297.5776672363281,293.1499938964844,293.1499938964844,282.45001220703125,34429.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685328125953674,1.0,0.0,0.0,3.6020736694335938,3.6020970344543457,8.657619332552713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.0908203125,0.0,1468.8995361328125,1895.4371337890625,0.0,2187.82080078125,0.8934953808784485,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807372093201,0.2737721800804138,0.2476164996623993,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171893835067749,0.4888646602630615,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370943665504456,0.3034730851650238,0.213034838438034,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429639339447021,0.3101007044315338,0.2948999404907226,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437317371368408,0.2105296701192855,0.9548203945159912,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960090816020965,0.1236823052167892,0.1236823052167892,1.0,1.0,-2.6402528285980225,0.0925863459706306,2.547666549682617,-0.5026224255561829,0.9187111258506776,0.9187111258506776,0.0,109.6744613647461,96.0,36565.1796875,0.0,1544.659423828125,1.0,282.4413146972656,284.8441162109375,295.2937316894531,297.65008544921875,293.1499938964844,293.1499938964844,282.1499938964844,34337.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767055094242096,1.0,0.0,0.0,3.633899450302124,3.633922815322876,8.811281873022381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.91259765625,0.0,1502.942138671875,1895.4371337890625,0.0,2174.732177734375,0.9005276560783386,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211832046508789,0.2746569216251373,0.2486898452043533,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207758545875549,0.4736480712890625,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.848672091960907,0.3058247864246368,0.2148306369781494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539478778839111,0.3115862011909485,0.2964963018894195,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530890107154846,0.2113472074270248,0.95890873670578,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915457665920257,0.1275380253791809,0.1275380253791809,1.0,1.0,-2.6322758197784424,0.1051214933395385,2.5271542072296143,-0.4879798293113708,0.931136965751648,0.931136965751648,0.0,105.07662200927734,84.0,37802.40234375,0.0,1512.9232177734375,1.0,282.15771484375,284.6103515625,295.3851013183594,297.8899230957031,293.1499938964844,293.1499938964844,281.8500061035156,34482.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785262942314148,1.0,0.0,0.0,3.691372632980346,3.691396713256836,9.092201480598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.09375,0.0,1568.2025146484375,1895.4371337890625,0.0,2337.519287109375,0.9134901762008668,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211832046508789,0.2746569216251373,0.2486898452043533,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.9990000128746032,0.5207758545875549,0.4736480712890625,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.848672091960907,0.3058247864246368,0.2148306369781494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8539478778839111,0.3115862011909485,0.2964963018894195,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530890107154846,0.2113472074270248,0.95890873670578,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716491699219,297.270263671875,285.9903259277344,1.0,0.4915457665920257,0.1275380253791809,0.1275380253791809,1.0,1.0,-2.6322758197784424,0.1051214933395385,2.5271542072296143,-0.4879798293113708,0.931136965751648,0.931136965751648,0.0,105.07662200927734,84.0,37802.40234375,0.0,1512.9232177734375,1.0,282.15771484375,284.6103515625,295.3851013183594,297.8899230957031,293.1499938964844,293.1499938964844,281.8500061035156,34482.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785262942314148,1.0,0.0,0.0,3.691372632980346,3.691396713256836,9.092201480598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.09375,0.0,1568.2025146484375,1895.4371337890625,0.0,2337.519287109375,0.9134901762008668,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320673108100891,0.2741098999977112,0.248280182480812,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254139304161072,0.4532690644264221,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620116114616394,0.3069746196269989,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667032718658447,0.3118441104888916,0.2967958152294159,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638904452323914,0.2112380713224411,0.9584200978279114,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840799272060394,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.608078956604004,0.1166961416602134,2.491382837295532,-0.4708675146102905,0.9400349259376526,0.9400349259376526,0.0,99.2067413330078,72.0,38992.5859375,0.0,1453.895751953125,1.0,281.85772705078125,284.355712890625,295.3883972167969,297.9882202148437,293.1499938964844,293.1499938964844,281.54998779296875,34738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029516935348511,1.0,0.0,0.0,3.739135265350342,3.739159822463989,9.329011163572432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82421875,0.0,1624.9444580078125,1895.4371337890625,0.0,2498.4423828125,0.9243837594985962,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320673108100891,0.2741098999977112,0.248280182480812,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254139304161072,0.4532690644264221,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620116114616394,0.3069746196269989,0.2156610935926437,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667032718658447,0.3118441104888916,0.2967958152294159,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638904452323914,0.2112380713224411,0.9584200978279114,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784729003906,285.752197265625,1.0,0.4840799272060394,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.608078956604004,0.1166961416602134,2.491382837295532,-0.4708675146102905,0.9400349259376526,0.9400349259376526,0.0,99.2067413330078,72.0,38992.5859375,0.0,1453.895751953125,1.0,281.85772705078125,284.355712890625,295.3883972167969,297.9882202148437,293.1499938964844,293.1499938964844,281.54998779296875,34738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029516935348511,1.0,0.0,0.0,3.739135265350342,3.739159822463989,9.329011163572432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.82421875,0.0,1624.9444580078125,1895.4371337890625,0.0,2498.4423828125,0.9243837594985962,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845522403717041,0.2728150486946106,0.2470459789037704,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313125848770142,0.4285880923271179,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787393569946289,0.3074693083763122,0.2159347087144851,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882719874382019,0.311356782913208,0.2962644696235657,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774069309234619,0.2105296552181244,0.954761803150177,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741978347301483,0.1350839883089065,0.1350839883089065,1.0,1.0,-2.572244167327881,0.1265356242656707,2.445708513259888,-0.4529416561126709,0.9455124735832214,0.9455124735832214,0.0,92.1810531616211,75.0,39984.1875,0.0,1375.7005615234375,1.0,281.557373046875,284.09393310546875,295.3683776855469,298.03448486328125,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160189390182495,1.0,0.0,0.0,3.775904655456543,3.7759296894073486,9.513390750726104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.08544921875,0.0,1670.3291015625,1895.4371337890625,0.0,2618.727783203125,0.9328423142433168,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845522403717041,0.2728150486946106,0.2470459789037704,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313125848770142,0.4285880923271179,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787393569946289,0.3074693083763122,0.2159347087144851,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.882719874382019,0.311356782913208,0.2962644696235657,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774069309234619,0.2105296552181244,0.954761803150177,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.48992919921875,297.29010009765625,285.50250244140625,1.0,0.4741978347301483,0.1350839883089065,0.1350839883089065,1.0,1.0,-2.572244167327881,0.1265356242656707,2.445708513259888,-0.4529416561126709,0.9455124735832214,0.9455124735832214,0.0,92.1810531616211,75.0,39984.1875,0.0,1375.7005615234375,1.0,281.557373046875,284.09393310546875,295.3683776855469,298.03448486328125,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160189390182495,1.0,0.0,0.0,3.775904655456543,3.7759296894073486,9.513390750726104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.08544921875,0.0,1670.3291015625,1895.4371337890625,0.0,2618.727783203125,0.9328423142433168,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533514738082886,0.2711533308029175,0.2455016076564788,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376920700073242,0.4138787686824798,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893727660179138,0.307633638381958,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924074769020081,0.3104493319988251,0.2953642010688782,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853313684463501,0.209491953253746,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679993987083435,0.1387742310762405,0.1387742310762405,1.0,1.0,-2.545743227005005,0.1367561966180801,2.408987045288086,-0.4370433986186981,0.9477525353431702,0.9477525353431702,0.0,87.97403717041016,78.0,40980.9375,0.0,1323.4486083984375,1.0,281.25714111328125,283.8383178710937,295.35186767578125,298.0743713378906,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257840275764465,1.0,0.0,0.0,3.801342487335205,3.80136775970459,9.64200353337219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.39599609375,0.0,1702.9874267578125,1895.4371337890625,0.0,2709.235107421875,0.938761591911316,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533514738082886,0.2711533308029175,0.2455016076564788,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376920700073242,0.4138787686824798,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893727660179138,0.307633638381958,0.2159995585680008,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924074769020081,0.3104493319988251,0.2953642010688782,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853313684463501,0.209491953253746,0.9498094916343688,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4679993987083435,0.1387742310762405,0.1387742310762405,1.0,1.0,-2.545743227005005,0.1367561966180801,2.408987045288086,-0.4370433986186981,0.9477525353431702,0.9477525353431702,0.0,87.97403717041016,78.0,40980.9375,0.0,1323.4486083984375,1.0,281.25714111328125,283.8383178710937,295.35186767578125,298.0743713378906,293.1499938964844,293.1499938964844,280.95001220703125,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257840275764465,1.0,0.0,0.0,3.801342487335205,3.80136775970459,9.64200353337219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.39599609375,0.0,1702.9874267578125,1895.4371337890625,0.0,2709.235107421875,0.938761591911316,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553004264831543,0.2702688872814178,0.2447143942117691,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404693484306335,0.4096690714359283,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.892528772354126,0.3076616823673248,0.2160215824842453,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950266242027283,0.3099101483821869,0.2948655784130096,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873315811157227,0.2089005708694458,0.947156310081482,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658512771129608,0.1406193524599075,0.1406193524599075,1.0,1.0,-2.535975694656372,0.1420155018568039,2.393960237503052,-0.4296614527702331,0.9471766948699952,0.9471766948699952,0.0,86.72168731689453,78.0,41968.546875,0.0,1305.72119140625,1.0,280.99725341796875,283.6496276855469,295.3717956542969,298.2016906738281,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325000405311584,1.0,0.0,0.0,3.8101110458374015,3.810136318206787,9.6865369414445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.19970703125,0.0,1714.753173828125,1895.4371337890625,0.0,2771.73046875,0.9408076405525208,1.0,0.0,3.0,1.0,0.0
