time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559385538101196,0.2693148851394653,0.2438359558582306,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428422689437866,0.4072665870189667,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942689895629883,0.3076185584068298,0.2159764170646667,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962123990058899,0.3092849850654602,0.2942681908607483,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880630493164062,0.2082360237836837,0.9441561102867126,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642079472541809,0.1424527168273925,0.1424527168273925,1.0,1.0,-2.5276541709899902,0.1472486108541488,2.3804056644439697,-0.4226199984550476,0.9469624757766724,0.9469624757766724,0.0,85.92082977294922,81.0,41986.55859375,0.0,1291.8597412109375,1.0,280.9569091796875,283.5906982421875,295.34429931640625,298.1251525878906,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344205617904663,1.0,0.0,0.0,3.8158152103424072,3.815840721130371,9.715562327983207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.5322265625,0.0,1722.718505859375,1895.4371337890625,0.0,2789.634033203125,0.942207932472229,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546462059020996,0.2673642933368683,0.2421073019504547,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464956760406494,0.4062575697898865,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123024940491,0.3074772953987121,0.2158928215503692,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956764340400696,0.3079312145709991,0.2930284738540649,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338393211365,0.2067997604608535,0.9378848671913148,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621674418449402,0.1461194604635238,0.1461194604635238,1.0,1.0,-2.5152361392974854,0.1576988846063614,2.357537269592285,-0.4094892740249634,0.9432069063186646,0.9432069063186646,0.0,85.29074096679688,84.0,42977.046875,0.0,1273.73681640625,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.1805114746094,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427205085754395,1.0,0.0,0.0,3.819502115249634,3.8195278644561768,9.734345667311572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.15625,0.0,1729.457763671875,1895.4371337890625,0.0,2867.143310546875,0.9432225823402404,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546462059020996,0.2673642933368683,0.2421073019504547,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464956760406494,0.4062575697898865,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949123024940491,0.3074772953987121,0.2158928215503692,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956764340400696,0.3079312145709991,0.2930284738540649,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869338393211365,0.2067997604608535,0.9378848671913148,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621674418449402,0.1461194604635238,0.1461194604635238,1.0,1.0,-2.5152361392974854,0.1576988846063614,2.357537269592285,-0.4094892740249634,0.9432069063186646,0.9432069063186646,0.0,85.29074096679688,84.0,42977.046875,0.0,1273.73681640625,1.0,280.65692138671875,283.3497314453125,295.3401184082031,298.1805114746094,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427205085754395,1.0,0.0,0.0,3.819502115249634,3.8195278644561768,9.734345667311572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.15625,0.0,1729.457763671875,1895.4371337890625,0.0,2867.143310546875,0.9432225823402404,1.0,0.0,3.0,1.0,0.0
12401940,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505096435546875,0.2653138637542724,0.240320399403572,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.548682451248169,0.4093424677848816,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924061059951782,0.3072377443313598,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.891925036907196,0.306417316198349,0.2916670143604278,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829405069351196,0.2052089869976043,0.9310626983642578,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461384654045105,0.1497862040996551,0.1497862040996551,1.0,1.0,-2.5068042278289795,0.1678828001022339,2.338921546936035,-0.3975057005882263,0.936560869216919,0.936560869216919,0.0,85.6854248046875,87.0,43939.84765625,0.0,1265.0208740234375,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2357788085937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507984280586243,1.0,0.0,0.0,3.8123526573181152,3.812378168106079,9.697937457531225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.9111328125,0.0,1723.1053466796875,1895.4371337890625,0.0,2942.749755859375,0.9418008327484132,1.0,0.0,3.0,1.0,0.0
12402000,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505096435546875,0.2653138637542724,0.240320399403572,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.548682451248169,0.4093424677848816,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924061059951782,0.3072377443313598,0.2157629877328872,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.891925036907196,0.306417316198349,0.2916670143604278,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829405069351196,0.2052089869976043,0.9310626983642578,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.461384654045105,0.1497862040996551,0.1497862040996551,1.0,1.0,-2.5068042278289795,0.1678828001022339,2.338921546936035,-0.3975057005882263,0.936560869216919,0.936560869216919,0.0,85.6854248046875,87.0,43939.84765625,0.0,1265.0208740234375,1.0,280.35693359375,283.1147155761719,295.3363952636719,298.2357788085937,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507984280586243,1.0,0.0,0.0,3.8123526573181152,3.812378168106079,9.697937457531225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.9111328125,0.0,1723.1053466796875,1895.4371337890625,0.0,2942.749755859375,0.9418008327484132,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548513054847717,0.2673067450523376,0.2413273304700851,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549994111061096,0.4046504497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989355564117432,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091400563716888,0.2933340966701507,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081042528152465,0.9393519759178162,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623417556285858,0.1532896012067794,0.1532896012067794,1.0,1.0,-2.5168445110321045,0.1790940016508102,2.3377504348754883,-0.3888150155544281,0.9274945259094238,0.9274945259094238,0.0,84.98436737060547,90.0,45152.61328125,0.0,1274.2965087890625,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.3008728027344,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858954131603241,1.0,0.0,0.0,3.794370889663696,3.79439640045166,9.606669664208312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2724609375,0.0,1703.732666015625,1895.4371337890625,0.0,3019.196533203125,0.9379483461380004,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548513054847717,0.2673067450523376,0.2413273304700851,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549994111061096,0.4046504497528076,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989355564117432,0.3111874759197235,0.2178642898797989,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972184658050537,0.3091400563716888,0.2933340966701507,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884259819984436,0.2081042528152465,0.9393519759178162,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623417556285858,0.1532896012067794,0.1532896012067794,1.0,1.0,-2.5168445110321045,0.1790940016508102,2.3377504348754883,-0.3888150155544281,0.9274945259094238,0.9274945259094238,0.0,84.98436737060547,90.0,45152.61328125,0.0,1274.2965087890625,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.3008728027344,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858954131603241,1.0,0.0,0.0,3.794370889663696,3.79439640045166,9.606669664208312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.2724609375,0.0,1703.732666015625,1895.4371337890625,0.0,3019.196533203125,0.9379483461380004,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547041416168213,0.2672466337680816,0.2416369616985321,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601288676261902,0.4053838551044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007796049118042,0.3132454454898834,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099726140499115,0.2944950461387634,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376153945923,0.20927494764328,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706713199615,0.156793013215065,0.156793013215065,1.0,1.0,-2.5299148559570312,0.1899573504924774,2.3399577140808105,-0.3808943331241607,0.9161747097969056,0.9161747097969056,0.0,85.57513427734375,93.0,46351.30859375,0.0,1292.9552001953125,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.3764953613281,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680298328399658,1.0,0.0,0.0,3.765737295150757,3.7657625675201416,9.462226557843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.541015625,0.0,1671.927001953125,1895.4371337890625,0.0,3104.328857421875,0.931709051132202,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547041416168213,0.2672466337680816,0.2416369616985321,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601288676261902,0.4053838551044464,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007796049118042,0.3132454454898834,0.2195644825696945,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978782892227173,0.3099726140499115,0.2944950461387634,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899376153945923,0.20927494764328,0.9463245272636414,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645706713199615,0.156793013215065,0.156793013215065,1.0,1.0,-2.5299148559570312,0.1899573504924774,2.3399577140808105,-0.3808943331241607,0.9161747097969056,0.9161747097969056,0.0,85.57513427734375,93.0,46351.30859375,0.0,1292.9552001953125,1.0,279.7572021484375,282.7001953125,295.3348083496094,298.3764953613281,293.1499938964844,293.1499938964844,279.45001220703125,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680298328399658,1.0,0.0,0.0,3.765737295150757,3.7657625675201416,9.462226557843678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.541015625,0.0,1671.927001953125,1895.4371337890625,0.0,3104.328857421875,0.931709051132202,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526241183280945,0.2668751776218414,0.2414346635341644,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619518160820007,0.4080938994884491,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995281457901001,0.3139249980449676,0.2201399505138397,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960102200508118,0.3100061416625976,0.294672429561615,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885669469833374,0.2094540297985077,0.9478394985198976,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659187197685241,0.1585447192192077,0.1585447192192077,1.0,1.0,-2.535653591156006,0.1949720233678817,2.340681552886963,-0.3771841526031494,0.9090707302093506,0.9090707302093506,0.0,86.35431671142578,93.0,47373.21484375,0.0,1303.4473876953125,1.0,279.4984436035156,282.5367736816406,295.3560485839844,298.5141296386719,293.1499938964844,293.1499938964844,279.45001220703125,36960.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874787449836731,1.0,0.0,0.0,3.74735164642334,3.7473766803741455,9.370055522595068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.0908203125,0.0,1651.5731201171875,1895.4371337890625,0.0,3167.713623046875,0.9276587963104248,1.0,0.0,3.0,1.0,0.0
12402360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495219349861145,0.2663299441337585,0.241018533706665,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632106065750122,0.4120151698589325,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971463441848755,0.3144215643405914,0.2205471247434616,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930100798606873,0.3098398447036743,0.2946130037307739,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860932350158691,0.2094141840934753,0.9482141733169556,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673501849174499,0.1602046638727188,0.1602046638727188,1.0,1.0,-2.540733814239502,0.1994695514440536,2.341264247894287,-0.3738443553447723,0.90249103307724,0.90249103307724,0.0,87.38229370117188,96.0,47435.8984375,0.0,1314.2364501953125,1.0,279.4573974609375,282.50152587890625,295.3304138183594,298.4422912597656,293.1499938964844,293.1499938964844,279.1499938964844,37110.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770449161529541,1.0,0.0,0.0,3.7254557609558105,3.725480794906616,9.2608769364233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.064453125,0.0,1627.227294921875,1895.4371337890625,0.0,3188.880615234375,0.9228891730308532,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421423435211182,0.2650343775749206,0.2400072067975998,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643631219863892,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347633361816,0.3092164993286133,0.2942059636116028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089461237192154,0.9471099972724916,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774452209472,0.1635245680809021,0.1635245680809021,1.0,1.0,-2.5500693321228027,0.2076161801815033,2.3424532413482666,-0.3678435683250427,0.886523425579071,0.886523425579071,0.0,89.84146881103516,99.0,48411.4921875,0.0,1336.6470947265625,1.0,279.1578369140625,282.3092346191406,295.322265625,298.4973449707031,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853024244308472,1.0,0.0,0.0,3.672238349914551,3.672262668609619,8.998186444841849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.392578125,0.0,1569.022216796875,1895.4371337890625,0.0,3266.250244140625,0.9112239480018616,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421423435211182,0.2650343775749206,0.2400072067975998,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643631219863892,0.4216617345809936,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909373879432678,0.3151732087135315,0.2211922258138656,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855347633361816,0.3092164993286133,0.2942059636116028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795912623405457,0.2089461237192154,0.9471099972724916,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703774452209472,0.1635245680809021,0.1635245680809021,1.0,1.0,-2.5500693321228027,0.2076161801815033,2.3424532413482666,-0.3678435683250427,0.886523425579071,0.886523425579071,0.0,89.84146881103516,99.0,48411.4921875,0.0,1336.6470947265625,1.0,279.1578369140625,282.3092346191406,295.322265625,298.4973449707031,293.1499938964844,293.1499938964844,279.45001220703125,37457.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853024244308472,1.0,0.0,0.0,3.672238349914551,3.672262668609619,8.998186444841849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.392578125,0.0,1569.022216796875,1895.4371337890625,0.0,3266.250244140625,0.9112239480018616,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649784386157989,0.2396291494369506,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657572150230408,0.4307523071765899,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170525133609772,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.879137396812439,0.3095186054706573,0.2942262589931488,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089734971523285,0.9465715885162354,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306369304657,0.1668444722890854,0.1668444722890854,1.0,1.0,-2.561198472976685,0.2149887681007385,2.346209526062012,-0.3630985617637634,0.8766329884529114,0.8766329884529114,0.0,92.2797622680664,102.0,47162.53515625,0.0,1361.4278564453125,1.0,279.442138671875,282.5508728027344,295.2440490722656,298.2690734863281,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724022507667542,1.0,0.0,0.0,3.619280815124512,3.619304656982422,8.740531143303087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7216796875,0.0,1509.56982421875,1895.4371337890625,0.0,3145.343994140625,0.8994052410125732,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360968828201294,0.2649784386157989,0.2396291494369506,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657572150230408,0.4307523071765899,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859169483184814,0.3170525133609772,0.2222645282745361,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.879137396812439,0.3095186054706573,0.2942262589931488,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738169431686401,0.2089734971523285,0.9465715885162354,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736306369304657,0.1668444722890854,0.1668444722890854,1.0,1.0,-2.561198472976685,0.2149887681007385,2.346209526062012,-0.3630985617637634,0.8766329884529114,0.8766329884529114,0.0,92.2797622680664,102.0,47162.53515625,0.0,1361.4278564453125,1.0,279.442138671875,282.5508728027344,295.2440490722656,298.2690734863281,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724022507667542,1.0,0.0,0.0,3.619280815124512,3.619304656982422,8.740531143303087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7216796875,0.0,1509.56982421875,1895.4371337890625,0.0,3145.343994140625,0.8994052410125732,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330911993980408,0.2661066353321075,0.2404866516590118,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568540096282959,0.4373102486133575,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840692043304443,0.3201291561126709,0.2242743670940399,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109399676322937,0.2953992187976837,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177969455719,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485958576202,0.1701908111572265,0.1701908111572265,1.0,1.0,-2.5778136253356934,0.2227813899517059,2.355032205581665,-0.3591581583023071,0.8702200651168823,0.8702200651168823,0.0,94.3547592163086,105.0,45986.94140625,0.0,1391.939208984375,1.0,279.7413024902344,282.80987548828125,295.2320251464844,298.1659851074219,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593314290046692,1.0,0.0,0.0,3.5748071670532227,3.5748307704925537,8.527044883521739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1767578125,0.0,1459.628173828125,1895.4371337890625,0.0,3022.734619140625,0.8893522620201111,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330911993980408,0.2661066353321075,0.2404866516590118,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.568540096282959,0.4373102486133575,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.8840692043304443,0.3201291561126709,0.2242743670940399,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758235573768616,0.3109399676322937,0.2953992187976837,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707688808441162,0.2098177969455719,0.9498055577278136,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485958576202,0.1701908111572265,0.1701908111572265,1.0,1.0,-2.5778136253356934,0.2227813899517059,2.355032205581665,-0.3591581583023071,0.8702200651168823,0.8702200651168823,0.0,94.3547592163086,105.0,45986.94140625,0.0,1391.939208984375,1.0,279.7413024902344,282.80987548828125,295.2320251464844,298.1659851074219,293.1499938964844,293.1499938964844,280.04998779296875,37162.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593314290046692,1.0,0.0,0.0,3.5748071670532227,3.5748307704925537,8.527044883521739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.1767578125,0.0,1459.628173828125,1895.4371337890625,0.0,3022.734619140625,0.8893522620201111,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677723467350006,0.241925299167633,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723775029182434,0.442907452583313,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113214492798,0.3238467872142792,0.2268005609512329,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739006519317627,0.3129760921001434,0.2972416877746582,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563261508941,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552227020264,0.2314078509807586,2.3671445846557617,-0.3552965819835663,0.8670499324798584,0.8670499324798584,0.0,96.36908721923828,108.0,44915.73046875,0.0,1427.98681640625,1.0,280.0409545898437,283.0658874511719,295.2344055175781,298.0980529785156,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484939336776733,1.0,0.0,0.0,3.541930675506592,3.5419538021087646,8.370923865186342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.03466796875,0.0,1422.3953857421875,1895.4371337890625,0.0,2921.166748046875,0.8818165063858032,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313417434692383,0.2677723467350006,0.241925299167633,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723775029182434,0.442907452583313,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836113214492798,0.3238467872142792,0.2268005609512329,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739006519317627,0.3129760921001434,0.2972416877746582,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.211190864443779,0.9556638598442078,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815563261508941,0.1735371500253677,0.1735371500253677,1.0,1.0,-2.598552227020264,0.2314078509807586,2.3671445846557617,-0.3552965819835663,0.8670499324798584,0.8670499324798584,0.0,96.36908721923828,108.0,44915.73046875,0.0,1427.98681640625,1.0,280.0409545898437,283.0658874511719,295.2344055175781,298.0980529785156,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484939336776733,1.0,0.0,0.0,3.541930675506592,3.5419538021087646,8.370923865186342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.03466796875,0.0,1422.3953857421875,1895.4371337890625,0.0,2921.166748046875,0.8818165063858032,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305872082710266,0.2687075734138489,0.2427362948656082,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745394825935364,0.4456918835639953,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835242986679077,0.3258410990238189,0.2281605750322342,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730958104133606,0.3141269087791443,0.2982949018478393,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022475719452,0.9591917991638184,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838268160820007,0.1752103269100189,0.1752103269100189,1.0,1.0,-2.6100099086761475,0.2359774559736251,2.374032497406006,-0.3533487915992737,0.8671530485153198,0.8671530485153198,0.0,97.41858673095705,108.0,43963.890625,0.0,1447.846923828125,1.0,280.2955627441406,283.2494201660156,295.2126159667969,297.9691772460937,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415853381156921,1.0,0.0,0.0,3.530202865600586,3.53022575378418,8.315581112583459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.87255859375,0.0,1408.7208251953125,1895.4371337890625,0.0,2856.5302734375,0.8791118860244751,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300715088844299,0.2697465717792511,0.2436763048171997,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768724679946899,0.4483128488063812,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836922645568848,0.3279537558555603,0.229630097746849,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725388050079346,0.3153888285160064,0.2994817197322845,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679793238639832,0.2129100412130355,0.9632412791252136,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862085580825805,0.1768154203891754,0.1768154203891754,1.0,1.0,-2.622344970703125,0.2406382709741592,2.381706714630127,-0.3515095710754394,0.8670392632484436,0.8670392632484436,0.0,98.46466827392578,111.0,43936.234375,0.0,1469.032470703125,1.0,280.3406982421875,283.316162109375,295.2353210449219,298.03778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392553925514221,1.0,0.0,0.0,3.5225274562835693,3.522550344467163,8.279461098936736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.3603515625,0.0,1399.455078125,1895.4371337890625,0.0,2834.7587890625,0.8772367835044861,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989829063416,0.2719352543354034,0.2456375956535339,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581759512424469,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839870095252991,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633187294006,0.3019918203353882,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685306310653,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411570549011,0.1800256073474884,0.1800256073474884,1.0,1.0,-2.6484944820404053,0.2503722608089447,2.398122310638428,-0.3477441668510437,0.8700971603393555,0.8700971603393555,0.0,100.68618774414062,114.0,43035.83984375,0.0,1514.56298828125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9798889160156,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309705853462219,1.0,0.0,0.0,3.5173497200012207,3.5173726081848145,8.255139505308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.02490234375,0.0,1391.336669921875,1895.4371337890625,0.0,2757.482666015625,0.8758018612861633,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289989829063416,0.2719352543354034,0.2456375956535339,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581759512424469,0.4538058936595917,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839870095252991,0.3323416411876678,0.2326707690954208,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633187294006,0.3019918203353882,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685306310653,0.9720001220703124,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912411570549011,0.1800256073474884,0.1800256073474884,1.0,1.0,-2.6484944820404053,0.2503722608089447,2.398122310638428,-0.3477441668510437,0.8700971603393555,0.8700971603393555,0.0,100.68618774414062,114.0,43035.83984375,0.0,1514.56298828125,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9798889160156,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309705853462219,1.0,0.0,0.0,3.5173497200012207,3.5173726081848145,8.255139505308762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.02490234375,0.0,1391.336669921875,1895.4371337890625,0.0,2757.482666015625,0.8758018612861633,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280304670333862,0.2742807865142822,0.2477486431598663,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868632793426514,0.4594319760799408,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843812942504883,0.3369364440441131,0.2358630299568176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209263384342193,0.3046920001506805,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169929146766662,0.9815685749053956,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965624213218689,0.1832198649644851,0.1832198649644851,1.0,1.0,-2.676368236541748,0.2606256306171417,2.4157426357269287,-0.3438440561294555,0.8761067390441895,0.8761067390441895,0.0,103.0258331298828,114.0,42201.1875,0.0,1563.8714599609375,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9235534667969,293.1499938964844,293.1499938964844,280.95001220703125,35736.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232894539833069,1.0,0.0,0.0,3.5262458324432373,3.526268482208252,8.296949545183452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.9990234375,0.0,1397.890380859375,1895.4371337890625,0.0,2686.070556640625,0.8775007128715515,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280259966850281,0.274291843175888,0.2477595955133438,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868880748748779,0.4594602882862091,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8843836188316345,0.3369589447975158,0.2358793765306472,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.87040776014328,0.3209402859210968,0.3047059774398803,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268778800964,0.2170033603906631,0.9816184043884276,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896904468536,0.1832357943058014,0.1832357943058014,1.0,1.0,-2.676511764526367,0.2606782019138336,2.415833711624145,-0.3438240587711334,0.8761323690414429,0.8761323690414429,0.0,103.0377960205078,117.0,42202.65234375,0.0,1564.1273193359375,1.0,280.9405822753906,283.7962646484375,295.2291259765625,297.9242553710937,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232977986335754,1.0,0.0,0.0,3.526315212249756,3.5263378620147705,8.297275826407713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.671875,0.0,1397.9541015625,1895.4371337890625,0.0,2686.147705078125,0.8775150179862976,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340727806091,0.2767920792102813,0.2500163912773132,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921836495399475,0.4652571976184845,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887952804565,0.3075894117355346,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779332399368,0.9919059872627258,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.7060468196868896,0.2711272835731506,2.434919595718384,-0.3401000797748565,0.8850623369216919,0.8850623369216919,0.0,105.50585174560548,120.0,41424.66015625,0.0,1617.35498046875,1.0,281.2407531738281,284.02642822265625,295.22393798828125,297.87109375,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160719275474548,1.0,0.0,0.0,3.5487067699432373,3.548729658126831,8.402983553423837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.1748046875,0.0,1418.8448486328125,1895.4371337890625,0.0,2619.2177734375,0.882239043712616,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271340727806091,0.2767920792102813,0.2500163912773132,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921836495399475,0.4652571976184845,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848627209663391,0.3417798280715942,0.2392342686653137,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968223571777,0.3239887952804565,0.3075894117355346,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779332399368,0.9919059872627258,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021969079971313,0.1862300038337707,0.1862300038337707,1.0,1.0,-2.7060468196868896,0.2711272835731506,2.434919595718384,-0.3401000797748565,0.8850623369216919,0.8850623369216919,0.0,105.50585174560548,120.0,41424.66015625,0.0,1617.35498046875,1.0,281.2407531738281,284.02642822265625,295.22393798828125,297.87109375,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160719275474548,1.0,0.0,0.0,3.5487067699432373,3.548729658126831,8.402983553423837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.1748046875,0.0,1418.8448486328125,1895.4371337890625,0.0,2619.2177734375,0.882239043712616,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794235348701477,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976179242134094,0.4711431860923767,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885441243648529,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271933794021606,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892242282629013,0.1892242282629013,1.0,1.0,-2.736851692199707,0.2820501327514648,2.454801559448242,-0.3361868262290954,0.8968176245689392,0.8968176245689392,0.0,108.0711669921875,123.0,40689.9140625,0.0,1673.9605712890625,1.0,281.541015625,284.2511901855469,295.2179870605469,297.820068359375,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091958165168762,1.0,0.0,0.0,3.583333730697632,3.5833568572998047,8.567770350964565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.453125,0.0,1453.294677734375,1895.4371337890625,0.0,2555.789794921875,0.8897302746772766,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263363838195801,0.2794235348701477,0.2523941397666931,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976179242134094,0.4711431860923767,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.885441243648529,0.3467918336391449,0.2427243739366531,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.3271933794021606,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717451810836,1.0027529001235962,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.39093017578125,285.70611572265625,1.0,0.5080152750015259,0.1892242282629013,0.1892242282629013,1.0,1.0,-2.736851692199707,0.2820501327514648,2.454801559448242,-0.3361868262290954,0.8968176245689392,0.8968176245689392,0.0,108.0711669921875,123.0,40689.9140625,0.0,1673.9605712890625,1.0,281.541015625,284.2511901855469,295.2179870605469,297.820068359375,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091958165168762,1.0,0.0,0.0,3.583333730697632,3.5833568572998047,8.567770350964565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.453125,0.0,1453.294677734375,1895.4371337890625,0.0,2555.789794921875,0.8897302746772766,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8259000778198242,0.2807677388191223,0.2535914182662964,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003639101982117,0.4741835594177246,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856915831565857,0.3493499457836151,0.2444927841424942,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682639598846436,0.3288330733776092,0.3121660947799682,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149962425232,0.2228980809450149,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872221946716,0.190721333026886,0.190721333026886,1.0,1.0,-2.7525618076324463,0.2876688838005066,2.464892864227295,-0.3341397047042846,0.9042433500289916,0.9042433500289916,0.0,109.40128326416016,123.0,39907.59375,0.0,1703.3782958984375,1.0,281.79705810546875,284.4236755371094,295.1910095214844,297.6985778808594,293.1499938964844,293.1499938964844,281.8500061035156,34894.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036307096481323,1.0,0.0,0.0,3.6045639514923096,3.6045873165130615,8.669593967169931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.55908203125,0.0,1475.0321044921875,1895.4371337890625,0.0,2504.666259765625,0.8943948745727539,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256564140319824,0.2821854054927826,0.2548872828483581,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031805276870728,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.886143147945404,0.3519837856292724,0.2463423609733581,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171370506287,0.3305320143699646,0.3137925863265991,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.765240490436554,0.2241725474596023,1.0140961408615112,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140069127082825,0.1921140253543853,0.1921140253543853,1.0,1.0,-2.768743991851806,0.2932470142841339,2.475497007369995,-0.3322428464889526,0.9112945795059204,0.9112945795059204,0.0,110.7144775390625,126.0,40039.01171875,0.0,1733.7322998046875,1.0,281.8414306640625,284.47540283203125,295.2124938964844,297.7745666503906,293.1499938964844,293.1499938964844,281.54998779296875,34769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027693033218384,1.0,0.0,0.0,3.6285884380340576,3.6286118030548096,8.785544878264773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.58642578125,0.0,1500.32275390625,1895.4371337890625,0.0,2496.771484375,0.8996495604515076,1.0,0.0,3.0,1.0,0.0
