time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836031317710876,0.2566617727279663,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069934368133545,0.4849826395511627,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439778327942,0.249458372592926,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820897102356,0.3163627982139587,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993951082229,0.1948993951082229,1.0,1.0,-2.798517227172852,0.3041100203990936,2.4944071769714355,-0.3280790746212005,0.9206579327583312,0.9206579327583312,0.0,113.83536529541016,129.0,41706.9609375,0.0,1793.777587890625,1.0,281.55780029296875,284.2753295898437,295.2943420410156,298.0263366699219,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215174078941345,1.0,0.0,0.0,3.672207355499268,3.672231435775757,8.998034672913491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.26513671875,0.0,1549.3564453125,1895.4371337890625,0.0,2669.632568359375,0.9094494581222534,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.823211133480072,0.2836031317710876,0.2566617727279663,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069934368133545,0.4849826395511627,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849613666534424,0.3559439778327942,0.249458372592926,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820897102356,0.3163627982139587,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897572755813,1.0234816074371338,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948993951082229,0.1948993951082229,1.0,1.0,-2.798517227172852,0.3041100203990936,2.4944071769714355,-0.3280790746212005,0.9206579327583312,0.9206579327583312,0.0,113.83536529541016,129.0,41706.9609375,0.0,1793.777587890625,1.0,281.55780029296875,284.2753295898437,295.2943420410156,298.0263366699219,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215174078941345,1.0,0.0,0.0,3.672207355499268,3.672231435775757,8.998034672913491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.26513671875,0.0,1549.3564453125,1895.4371337890625,0.0,2669.632568359375,0.9094494581222534,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082770824432373,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337749540805816,0.3176687359809875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976847797632217,0.1976847797632217,1.0,1.0,-2.8221590518951416,0.3141026794910431,2.508056402206421,-0.323421448469162,0.92716783285141,0.92716783285141,0.0,117.64083862304688,132.0,43368.09765625,0.0,1848.6690673828125,1.0,281.25787353515625,284.0560302734375,295.2940368652344,298.1484069824219,293.1499938964844,293.1499938964844,280.95001220703125,35037.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407639265060425,1.0,0.0,0.0,3.708654165267944,3.7086784839630127,9.177533115689585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.3056640625,0.0,1592.093994140625,1895.4371337890625,0.0,2848.853271484375,0.9177460670471193,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177404999732971,0.2836473286151886,0.2570592164993286,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082770824432373,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806559443473816,0.3586375415325165,0.2515965700149536,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602602481842041,0.3337749540805816,0.3176687359809875,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621274709701,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976847797632217,0.1976847797632217,1.0,1.0,-2.8221590518951416,0.3141026794910431,2.508056402206421,-0.323421448469162,0.92716783285141,0.92716783285141,0.0,117.64083862304688,132.0,43368.09765625,0.0,1848.6690673828125,1.0,281.25787353515625,284.0560302734375,295.2940368652344,298.1484069824219,293.1499938964844,293.1499938964844,280.95001220703125,35037.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407639265060425,1.0,0.0,0.0,3.708654165267944,3.7086784839630127,9.177533115689585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.3056640625,0.0,1592.093994140625,1895.4371337890625,0.0,2848.853271484375,0.9177460670471193,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109014630317688,0.2830238044261932,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075563430786133,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507778167724,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071347236633,0.3340188860893249,0.3181830048561096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003302127122879,0.2003302127122879,1.0,1.0,-2.8408000469207764,0.3230859935283661,2.517714023590088,-0.3186730742454529,0.9309841990470886,0.9309841990470886,0.0,121.7014389038086,135.0,44913.96875,0.0,1897.677490234375,1.0,280.9576416015625,283.833740234375,295.2716064453125,298.2250366210937,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564860224723816,1.0,0.0,0.0,3.736552238464356,3.736577033996582,9.31612703425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7744140625,0.0,1626.0030517578125,1895.4371337890625,0.0,2996.053466796875,0.924159824848175,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109014630317688,0.2830238044261932,0.2567502558231354,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075563430786133,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750966191291809,0.3606507778167724,0.2531929612159729,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537071347236633,0.3340188860893249,0.3181830048561096,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.2265184670686721,1.0292611122131348,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003302127122879,0.2003302127122879,1.0,1.0,-2.8408000469207764,0.3230859935283661,2.517714023590088,-0.3186730742454529,0.9309841990470886,0.9309841990470886,0.0,121.7014389038086,135.0,44913.96875,0.0,1897.677490234375,1.0,280.9576416015625,283.833740234375,295.2716064453125,298.2250366210937,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564860224723816,1.0,0.0,0.0,3.736552238464356,3.736577033996582,9.31612703425344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.7744140625,0.0,1626.0030517578125,1895.4371337890625,0.0,2996.053466796875,0.924159824848175,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089803695679,0.2820178568363189,0.2560573518276214,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052811741828918,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337931931018829,0.3182080686092376,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.202975645661354,0.202975645661354,1.0,1.0,-2.855509281158448,0.3314805626869201,2.524028778076172,-0.3136474192142486,0.932112753391266,0.932112753391266,0.0,125.78109741210938,123.0,46363.8984375,0.0,1941.026611328125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.2930603027344,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695647716522217,1.0,0.0,0.0,3.755218029022217,3.7552430629730233,9.409436643181834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.71728515625,0.0,1649.6888427734375,1895.4371337890625,0.0,3118.72802734375,0.928514838218689,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034089803695679,0.2820178568363189,0.2560573518276214,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052811741828918,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.869256854057312,0.3622488975524902,0.2544695734977722,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337931931018829,0.3182080686092376,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259939014911651,1.028057336807251,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779891014099,0.202975645661354,0.202975645661354,1.0,1.0,-2.855509281158448,0.3314805626869201,2.524028778076172,-0.3136474192142486,0.932112753391266,0.932112753391266,0.0,125.78109741210938,123.0,46363.8984375,0.0,1941.026611328125,1.0,280.657470703125,283.61138916015625,295.250732421875,298.2930603027344,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695647716522217,1.0,0.0,0.0,3.755218029022217,3.7552430629730233,9.409436643181834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.71728515625,0.0,1649.6888427734375,1895.4371337890625,0.0,3118.72802734375,0.928514838218689,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836876869202,0.2814140915870666,0.2555919289588928,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038739085197449,0.5229422450065613,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691022992134094,0.3629337251186371,0.2550065815448761,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618257522583,0.3335495293140411,0.3180592358112335,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255978286266327,1.0266295671463013,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540710449219,0.2042983621358871,0.2042983621358871,1.0,1.0,-2.855376005172729,0.3343059420585632,2.521070003509521,-0.310627281665802,0.9310531616210938,0.9310531616210938,0.0,126.16948699951172,123.0,47498.8515625,0.0,1942.671142578125,1.0,280.3984375,283.4358215332031,295.2644348144531,298.4283447265625,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775957226753235,1.0,0.0,0.0,3.761109352111816,3.761134624481201,9.438983852305682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.0712890625,0.0,1657.690673828125,1895.4371337890625,0.0,3194.044921875,0.929899036884308,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023871183395386,0.2807038128376007,0.2549488246440887,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027250289916992,0.5212404131889343,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705042004585266,0.363504946231842,0.2554003894329071,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590046882629,0.3331880569458008,0.3177252411842346,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831833839417,0.2251010686159134,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9428405761719,1.0,0.533677339553833,0.2056206613779068,0.2056206613779068,1.0,1.0,-2.8500092029571533,0.3361524939537048,2.513856887817383,-0.3075489401817322,0.930351495742798,0.930351495742798,0.0,125.4961929321289,111.0,47560.49609375,0.0,1930.7276611328125,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3536682128906,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808376789093018,1.0,0.0,0.0,3.764113664627075,3.764138698577881,9.454068390368776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.31103515625,0.0,1662.1953125,1895.4371337890625,0.0,3224.4306640625,0.9306840896606444,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018028259277344,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712779045105,0.3168203234672546,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828788995742798,0.3378328680992126,2.4909560680389404,-0.301117479801178,0.9254937171936036,0.9254937171936036,0.0,121.80421447753906,114.0,48510.06640625,0.0,1878.98486328125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3982849121094,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901141285896301,1.0,0.0,0.0,3.762293577194214,3.762318849563599,9.444927968615956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.75537109375,0.0,1662.2935791015625,1895.4371337890625,0.0,3311.274658203125,0.9304620623588562,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233064651489,0.2791362106800079,0.2534931600093841,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018028259277344,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772608041763306,0.3644718527793884,0.2560372054576874,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.851449728012085,0.3322712779045105,0.3168203234672546,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495798468589783,0.2239534258842468,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.528301477432251,0.2082652449607849,0.2082652449607849,1.0,1.0,-2.828788995742798,0.3378328680992126,2.4909560680389404,-0.301117479801178,0.9254937171936036,0.9254937171936036,0.0,121.80421447753906,114.0,48510.06640625,0.0,1878.98486328125,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3982849121094,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901141285896301,1.0,0.0,0.0,3.762293577194214,3.762318849563599,9.444927968615956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.75537109375,0.0,1662.2935791015625,1895.4371337890625,0.0,3311.274658203125,0.9304620623588562,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019207835197449,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585744857788,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311527967453003,0.3157607614994049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705849170684,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.210909828543663,0.210909828543663,1.0,1.0,-2.813817024230957,0.3406949341297149,2.4731218814849854,-0.295238733291626,0.917734920978546,0.917734920978546,0.0,120.00736236572266,117.0,49431.921875,0.0,1846.7862548828125,1.0,279.75738525390625,282.91192626953125,295.1981506347656,298.43701171875,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897700846195221,1.0,0.0,0.0,3.749012708663941,3.749037742614746,9.378364325129952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5693359375,0.0,1649.0728759765625,1895.4371337890625,0.0,3382.14306640625,0.9276834726333618,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.2774202227592468,0.2519389986991882,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019207835197449,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805438280105591,0.3652585744857788,0.2565744519233703,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311527967453003,0.3157607614994049,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705849170684,1.0131844282150269,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.210909828543663,0.210909828543663,1.0,1.0,-2.813817024230957,0.3406949341297149,2.4731218814849854,-0.295238733291626,0.917734920978546,0.917734920978546,0.0,120.00736236572266,117.0,49431.921875,0.0,1846.7862548828125,1.0,279.75738525390625,282.91192626953125,295.1981506347656,298.43701171875,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897700846195221,1.0,0.0,0.0,3.749012708663941,3.749037742614746,9.378364325129952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5693359375,0.0,1649.0728759765625,1895.4371337890625,0.0,3382.14306640625,0.9276834726333618,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051864504814148,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012815237045288,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979699611664,0.3146161735057831,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138053476810455,0.2138053476810455,1.0,1.0,-2.80442214012146,0.3451621830463409,2.4592599868774414,-0.2888555526733398,0.9073357582092284,0.9073357582092284,0.0,119.7811508178711,120.0,50355.1953125,0.0,1831.030029296875,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046180248260498,1.0,0.0,0.0,3.723862886428833,3.72388768196106,9.25295921661018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.01611328125,0.0,1622.266357421875,1895.4371337890625,0.0,3446.591796875,0.922257959842682,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051864504814148,0.2756180465221405,0.2503500878810882,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012815237045288,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808401226997375,0.3659312427043915,0.2570651173591614,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979699611664,0.3146161735057831,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918847799301,1.0071465969085691,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720676422119,0.2138053476810455,0.2138053476810455,1.0,1.0,-2.80442214012146,0.3451621830463409,2.4592599868774414,-0.2888555526733398,0.9073357582092284,0.9073357582092284,0.0,119.7811508178711,120.0,50355.1953125,0.0,1831.030029296875,1.0,279.45751953125,282.6919250488281,295.1864013671875,298.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046180248260498,1.0,0.0,0.0,3.723862886428833,3.72388768196106,9.25295921661018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.01611328125,0.0,1622.266357421875,1895.4371337890625,0.0,3446.591796875,0.922257959842682,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014297485351562,0.2737587690353393,0.2487358599901199,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994802117347717,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486927151679993,0.3285430073738098,0.31340292096138,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386788368225,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167008519172668,0.2167008519172668,1.0,1.0,-2.798464298248291,0.3503438830375671,2.448120355606079,-0.2825020551681518,0.8944376111030579,0.8944376111030579,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.429931640625,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.5281982421875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112579822540284,1.0,0.0,0.0,3.686086893081665,3.686111450195313,9.06618197404896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.99853515625,0.0,1581.5576171875,1895.4371337890625,0.0,3508.2744140625,0.914032518863678,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014297485351562,0.2737587690353393,0.2487358599901199,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994802117347717,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792101144790649,0.3665167093276977,0.2575157284736633,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486927151679993,0.3285430073738098,0.31340292096138,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454986572265625,0.2198386788368225,1.0009101629257202,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167008519172668,0.2167008519172668,1.0,1.0,-2.798464298248291,0.3503438830375671,2.448120355606079,-0.2825020551681518,0.8944376111030579,0.8944376111030579,0.0,120.55113220214844,123.0,51264.05859375,0.0,1825.429931640625,1.0,279.15777587890625,282.4834899902344,295.1767578125,298.5281982421875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112579822540284,1.0,0.0,0.0,3.686086893081665,3.686111450195313,9.06618197404896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.99853515625,0.0,1581.5576171875,1895.4371337890625,0.0,3508.2744140625,0.914032518863678,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994742393493652,0.273292601108551,0.2480848729610443,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987352132797241,0.5126181244850159,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782610297203064,0.367273598909378,0.2578577697277069,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.847042977809906,0.3282292485237121,0.3129128813743591,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958717346191,0.2193649709224701,0.9981719851493835,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451859474182,0.2181486189365387,0.2181486189365387,1.0,1.0,-2.796978712081909,0.3532465398311615,2.443732261657715,-0.2793769240379333,0.8909710049629211,0.8909710049629211,0.0,121.12247467041016,123.0,50085.390625,0.0,1825.8380126953125,1.0,279.40191650390625,282.6476135253906,295.1058349609375,298.2845153808594,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031684398651124,1.0,0.0,0.0,3.666292428970337,3.666316747665405,8.969071245701343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.5341796875,0.0,1559.0977783203125,1895.4371337890625,0.0,3433.1005859375,0.909664511680603,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943389892578,0.273314505815506,0.2479426115751266,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985046625137329,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782225847244263,0.3685255050659179,0.2585997283458709,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959362030029,0.3283545970916748,0.3128726780414581,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.219227597117424,0.9969810843467712,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.2194997817277908,0.2194997817277908,1.0,1.0,-2.798067331314087,0.3564801514148712,2.441587209701538,-0.2765000462532043,0.8872915506362915,0.8872915506362915,0.0,121.58060455322266,111.0,49864.48046875,0.0,1829.6939697265625,1.0,279.4423828125,282.7044982910156,295.1012878417969,298.2933959960937,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981773257255554,1.0,0.0,0.0,3.648406505584717,3.648430824279785,8.881774533620046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.19970703125,0.0,1538.77001953125,1895.4371337890625,0.0,3386.58837890625,0.905614972114563,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047252297401428,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003285050392151,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.3293581306934356,0.3134732544422149,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743322372436,0.9970767498016356,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021073102951,0.2222021073102951,1.0,1.0,-2.788824319839477,0.3606183528900146,2.428205966949463,-0.2701985836029053,0.8830772042274475,0.8830772042274475,0.0,118.31488037109376,114.0,48363.2109375,0.0,1799.831298828125,1.0,279.7416381835937,282.9331359863281,295.08660888671875,298.1737060546875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848156929016113,1.0,0.0,0.0,3.617935180664064,3.6179590225219727,8.734033940527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9951171875,0.0,1503.700927734375,1895.4371337890625,0.0,3261.69287109375,0.89869225025177,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047252297401428,0.2740783989429474,0.248312696814537,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003285050392151,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869373202323914,0.3717851042747497,0.2606122493743896,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.3293581306934356,0.3134732544422149,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.747833251953125,0.2195743322372436,0.9970767498016356,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021073102951,0.2222021073102951,1.0,1.0,-2.788824319839477,0.3606183528900146,2.428205966949463,-0.2701985836029053,0.8830772042274475,0.8830772042274475,0.0,118.31488037109376,114.0,48363.2109375,0.0,1799.831298828125,1.0,279.7416381835937,282.9331359863281,295.08660888671875,298.1737060546875,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848156929016113,1.0,0.0,0.0,3.617935180664064,3.6179590225219727,8.734033940527297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.9951171875,0.0,1503.700927734375,1895.4371337890625,0.0,3261.69287109375,0.89869225025177,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441694259644,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052791476249695,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.331015408039093,0.3148146867752075,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052524805069,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249044477939605,0.2249044477939605,1.0,1.0,-2.7891106605529785,0.3667495846748352,2.422360897064209,-0.2644557058811188,0.8815476894378662,0.8815476894378662,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.3284912109375,1.0,280.0413818359375,283.1582336425781,295.0826110839844,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725127577781677,1.0,0.0,0.0,3.5966594219207764,3.5966830253601074,8.631612899989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.46484375,0.0,1478.658935546875,1895.4371337890625,0.0,3146.38037109375,0.8937757015228271,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441694259644,0.2753966748714447,0.2493070363998413,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052791476249695,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.8946571350097656,0.3756477534770965,0.2631421685218811,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.331015408039093,0.3148146867752075,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052524805069,1.000259280204773,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142028808594,1.0,0.5198644995689392,0.2249044477939605,0.2249044477939605,1.0,1.0,-2.7891106605529785,0.3667495846748352,2.422360897064209,-0.2644557058811188,0.8815476894378662,0.8815476894378662,0.0,116.22959899902344,117.0,46963.36328125,0.0,1790.3284912109375,1.0,280.0413818359375,283.1582336425781,295.0826110839844,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725127577781677,1.0,0.0,0.0,3.5966594219207764,3.5966830253601074,8.631612899989705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.46484375,0.0,1478.658935546875,1895.4371337890625,0.0,3146.38037109375,0.8937757015228271,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110277771949768,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929750919342,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.3330789506435394,0.3166275024414062,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275080680847168,0.2275080680847168,1.0,1.0,-2.797939777374268,0.3745028078556061,2.4234368801116943,-0.2588425874710083,0.8828579187393188,0.8828579187393188,0.0,115.48507690429688,120.0,45722.87109375,0.0,1800.3087158203125,1.0,280.3412475585937,283.3842468261719,295.0805358886719,297.9958801269531,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612855076789856,1.0,0.0,0.0,3.5864531993865967,3.5864765644073486,8.582694022152282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.45458984375,0.0,1465.4468994140625,1895.4371337890625,0.0,3041.061767578125,0.8912901282310486,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770473062992096,0.2506759464740753,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110277771949768,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004965424537659,0.3798929750919342,0.2659975886344909,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619859218597412,0.3330789506435394,0.3166275024414062,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556346654891968,0.2218337655067443,1.0055919885635376,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206418037414551,0.2275080680847168,0.2275080680847168,1.0,1.0,-2.797939777374268,0.3745028078556061,2.4234368801116943,-0.2588425874710083,0.8828579187393188,0.8828579187393188,0.0,115.48507690429688,120.0,45722.87109375,0.0,1800.3087158203125,1.0,280.3412475585937,283.3842468261719,295.0805358886719,297.9958801269531,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612855076789856,1.0,0.0,0.0,3.5864531993865967,3.5864765644073486,8.582694022152282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.45458984375,0.0,1465.4468994140625,1895.4371337890625,0.0,3041.061767578125,0.8912901282310486,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616809070110321,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158741950989,0.3354387283325195,0.3187652826309204,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301117032766342,0.2301117032766342,1.0,1.0,-2.8127377033233643,0.3836086094379425,2.429129123687744,-0.2531765699386596,0.8869946002960205,0.8869946002960205,0.0,115.66148376464844,123.0,44626.828125,0.0,1824.004638671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510802984237671,1.0,0.0,0.0,3.5881354808807373,3.5881588459014893,8.590747597736481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.39501953125,0.0,1464.921142578125,1895.4371337890625,0.0,2945.390380859375,0.8914380073547363,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789468765258789,0.2523065209388733,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.616809070110321,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.904961347579956,0.3843965232372284,0.2690724730491638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647158741950989,0.3354387283325195,0.3187652826309204,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234474271535873,1.0124423503875732,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.2301117032766342,0.2301117032766342,1.0,1.0,-2.8127377033233643,0.3836086094379425,2.429129123687744,-0.2531765699386596,0.8869946002960205,0.8869946002960205,0.0,115.66148376464844,123.0,44626.828125,0.0,1824.004638671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35931.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510802984237671,1.0,0.0,0.0,3.5881354808807373,3.5881588459014893,8.590747597736481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.39501953125,0.0,1464.921142578125,1895.4371337890625,0.0,2945.390380859375,0.8914380073547363,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845178604126,0.2799572646617889,0.2531691491603851,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196101903915405,0.4903685748577118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067215919494628,0.3867105543613434,0.2706438899040222,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656373620033264,0.3366952538490295,0.3199054896831512,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588362693786621,0.2243260741233825,1.0162174701690674,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242576003074646,0.2314135134220123,0.2314135134220123,1.0,1.0,-2.821786880493164,0.3885606825351715,2.4332263469696045,-0.250300258398056,0.8906391859054565,0.8906391859054565,0.0,116.04053497314452,123.0,43646.8984375,0.0,1839.9117431640625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7923278808594,293.1499938964844,293.1499938964844,280.95001220703125,35759.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441714644432068,1.0,0.0,0.0,3.5932891368865967,3.5933125019073486,8.615442652626371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.62890625,0.0,1469.2100830078125,1895.4371337890625,0.0,2880.712646484375,0.8924997448921204,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.817614734172821,0.2810514569282532,0.2541492879390716,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.622404932975769,0.4908036887645721,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084526300430298,0.389114499092102,0.2723130285739898,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128350257874,0.3380389809608459,0.3211615681648254,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.225276380777359,1.0204203128814695,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609818458557,0.232569083571434,0.232569083571434,1.0,1.0,-2.832052707672119,0.3934891521930694,2.438563585281372,-0.2477170377969741,0.8939418792724609,0.8939418792724609,0.0,116.53219604492188,126.0,43652.21484375,0.0,1858.3695068359373,1.0,280.9412536621094,283.83404541015625,295.07696533203125,297.86041259765625,293.1499938964844,293.1499938964844,281.25,35611.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84181147813797,1.0,0.0,0.0,3.601814746856689,3.6018381118774414,8.656374461679661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.23828125,0.0,1477.3482666015625,1895.4371337890625,0.0,2858.64453125,0.8942626714706421,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734152793884,0.2833430171012878,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278194189071655,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979603767396,0.394036203622818,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.3408429324626922,0.323772132396698,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348802387714386,0.2348802387714386,1.0,1.0,-2.854844808578491,0.4038941562175751,2.450950860977173,-0.2424858659505844,0.9036670327186584,0.9036670327186584,0.0,117.92228698730467,129.0,42766.65625,0.0,1901.23486328125,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8028259277344,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333480954170227,1.0,0.0,0.0,3.6269805431365967,3.627004146575928,8.777760740485974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.919921875,0.0,1502.5394287109375,1895.4371337890625,0.0,2779.634521484375,0.8996707797050476,1.0,0.0,3.0,1.0,0.0
