time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734152793884,0.2833430171012878,0.2561736106872558,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278194189071655,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111979603767396,0.394036203622818,0.2757087051868438,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.3408429324626922,0.323772132396698,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272772043943405,1.0292820930480957,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299149751663208,0.2348802387714386,0.2348802387714386,1.0,1.0,-2.854844808578491,0.4038941562175751,2.450950860977173,-0.2424858659505844,0.9036670327186584,0.9036670327186584,0.0,117.92228698730467,129.0,42766.65625,0.0,1901.23486328125,1.0,281.241455078125,284.0560302734375,295.0749206542969,297.8028259277344,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333480954170227,1.0,0.0,0.0,3.6269805431365967,3.627004146575928,8.777760740485974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.919921875,0.0,1502.5394287109375,1895.4371337890625,0.0,2779.634521484375,0.8996707797050476,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843201458454132,0.2575241327285766,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311656832695007,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702154636383,0.3258267939090729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371913790702819,0.2371913790702819,1.0,1.0,-2.877188205718994,0.414339154958725,2.4628491401672363,-0.2370084375143051,0.9082746505737304,0.9082746505737304,0.0,120.13778686523438,132.0,44375.609375,0.0,1948.0340576171875,1.0,280.9578857421875,283.8651733398437,295.15740966796875,298.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494046926498413,1.0,0.0,0.0,3.651419162750244,3.6514430046081534,8.896448093764775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6064453125,0.0,1529.9937744140625,1895.4371337890625,0.0,2929.6953125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843201458454132,0.2575241327285766,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311656832695007,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127269268036,0.3975987732410431,0.2785556614398956,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702154636383,0.3258267939090729,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285264134407043,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923998832703,0.2371913790702819,0.2371913790702819,1.0,1.0,-2.877188205718994,0.414339154958725,2.4628491401672363,-0.2370084375143051,0.9082746505737304,0.9082746505737304,0.0,120.13778686523438,132.0,44375.609375,0.0,1948.0340576171875,1.0,280.9578857421875,283.8651733398437,295.15740966796875,298.05108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494046926498413,1.0,0.0,0.0,3.651419162750244,3.6514430046081534,8.896448093764775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6064453125,0.0,1529.9937744140625,1895.4371337890625,0.0,2929.6953125,0.9051494002342224,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462366104126,0.2839853763580322,0.2575487196445465,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.63172847032547,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536985397339,0.3266303539276123,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731457948684,0.2392731457948684,1.0,1.0,-2.8945977687835693,0.4232780635356903,2.4713196754455566,-0.2319276332855224,0.9101411700248718,0.9101411700248718,0.0,123.28885650634766,135.0,45938.3203125,0.0,1991.986572265625,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1711730957031,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662595748901367,1.0,0.0,0.0,3.66935658454895,3.66938066482544,8.984069950201956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.68603515625,0.0,1551.316650390625,1895.4371337890625,0.0,3087.721923828125,0.9092748165130616,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124462366104126,0.2839853763580322,0.2575487196445465,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.63172847032547,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353673934937,0.3998327851295471,0.2803652882575989,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618469834327698,0.3430536985397339,0.3266303539276123,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708222866058,1.0389975309371948,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392731457948684,0.2392731457948684,1.0,1.0,-2.8945977687835693,0.4232780635356903,2.4713196754455566,-0.2319276332855224,0.9101411700248718,0.9101411700248718,0.0,123.28885650634766,135.0,45938.3203125,0.0,1991.986572265625,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1711730957031,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662595748901367,1.0,0.0,0.0,3.66935658454895,3.66938066482544,8.984069950201956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.68603515625,0.0,1551.316650390625,1895.4371337890625,0.0,3087.721923828125,0.9092748165130616,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.805985152721405,0.2830451130867004,0.2569327354431152,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301152110099792,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800024986267,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212106227875,0.3266755938529968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.908038377761841,0.4314046204090118,2.476633787155152,-0.2267820984125137,0.9094309210777284,0.9094309210777284,0.0,126.8533706665039,138.0,47402.00390625,0.0,2031.859130859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2490234375,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801435828208923,1.0,0.0,0.0,3.679132461547852,3.67915678024292,9.03200430002471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.14306640625,0.0,1563.9813232421875,1895.4371337890625,0.0,3217.926513671875,0.91161048412323,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.805985152721405,0.2830451130867004,0.2569327354431152,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301152110099792,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016768932342528,0.4013800024986267,0.2816286981105804,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212106227875,0.3266755938529968,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526211977005,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413549125194549,0.2413549125194549,1.0,1.0,-2.908038377761841,0.4314046204090118,2.476633787155152,-0.2267820984125137,0.9094309210777284,0.9094309210777284,0.0,126.8533706665039,138.0,47402.00390625,0.0,2031.859130859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2490234375,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801435828208923,1.0,0.0,0.0,3.679132461547852,3.67915678024292,9.03200430002471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.14306640625,0.0,1563.9813232421875,1895.4371337890625,0.0,3217.926513671875,0.91161048412323,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025094270706177,0.282457172870636,0.2565250396728515,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286695599555969,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988456726074219,0.4020044803619385,0.2821636497974396,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525845408439636,0.3425481617450714,0.3265479207038879,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279839068651199,1.037288784980774,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.2423958033323288,0.2423958033323288,1.0,1.0,-2.913681745529175,0.4352546036243438,2.478426933288574,-0.2241865694522857,0.9075692296028136,0.9075692296028136,0.0,128.67495727539062,138.0,48595.76953125,0.0,2050.315185546875,1.0,280.1004638671875,283.2742614746094,295.15869140625,298.38592529296875,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888273298740387,1.0,0.0,0.0,3.680774211883545,3.680798530578613,9.040067538990116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.78662109375,0.0,1566.846923828125,1895.4371337890625,0.0,3294.05615234375,0.9120352268218994,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988039255142212,0.2817708551883697,0.2559811472892761,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267919540405273,0.5302293300628662,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957844376564026,0.4025104641914367,0.2825737595558166,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492270708084106,0.3421608209609985,0.3262725174427032,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105910301208,0.2275080978870391,1.0356156826019287,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.2434199005365371,0.2434199005365371,1.0,1.0,-2.9183919429779053,0.4388709962368011,2.479521036148072,-0.2216129601001739,0.906183421611786,0.906183421611786,0.0,130.54713439941406,141.0,48786.05078125,0.0,2067.51904296875,1.0,280.0578918457031,283.2291564941406,295.1298217773437,298.31939697265625,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918153643608093,1.0,0.0,0.0,3.6796586513519287,3.679682970046997,9.034587833411932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.75244140625,0.0,1566.4581298828125,1895.4371337890625,0.0,3327.180419921875,0.911896288394928,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802900373935699,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219426393508911,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033586084842682,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.341226190328598,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680800437927,0.2454680800437927,1.0,1.0,-2.9263272285461426,0.4458038806915283,2.4805233478546143,-0.2164423316717147,0.9004806280136108,0.9004806280136108,0.0,134.2320098876953,129.0,50112.80078125,0.0,2099.264892578125,1.0,279.758056640625,283.02349853515625,295.1185607910156,298.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021515250205994,1.0,0.0,0.0,3.670207977294922,3.6702322959899902,8.988239414975396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.34326171875,0.0,1557.829833984375,1895.4371337890625,0.0,3423.63134765625,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802900373935699,0.2548228502273559,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219426393508911,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354768753052,0.4033586084842682,0.2833043932914734,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.341226190328598,0.3255832195281982,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264035046100616,1.0315427780151367,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.549506664276123,0.2454680800437927,0.2454680800437927,1.0,1.0,-2.9263272285461426,0.4458038806915283,2.4805233478546143,-0.2164423316717147,0.9004806280136108,0.9004806280136108,0.0,134.2320098876953,129.0,50112.80078125,0.0,2099.264892578125,1.0,279.758056640625,283.02349853515625,295.1185607910156,298.389892578125,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021515250205994,1.0,0.0,0.0,3.670207977294922,3.6702322959899902,8.988239414975396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.34326171875,0.0,1557.829833984375,1895.4371337890625,0.0,3423.63134765625,0.909963607788086,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786223292350769,0.2533635199069977,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166703701019287,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910327553749084,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424753546714783,0.3400536477565765,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475162744522094,0.2475162744522094,1.0,1.0,-2.915552854537964,0.4484580755233764,2.467094898223877,-0.211081176996231,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.06640625,0.0,2077.185791015625,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.453125,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114521741867064,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.888976026355522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.82861328125,0.0,1537.307373046875,1895.4371337890625,0.0,3510.075439453125,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786223292350769,0.2533635199069977,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166703701019287,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910327553749084,0.4039472639560699,0.2837520837783813,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424753546714783,0.3400536477565765,0.3245254158973694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003831624984,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.2475162744522094,0.2475162744522094,1.0,1.0,-2.915552854537964,0.4484580755233764,2.467094898223877,-0.211081176996231,0.8921687006950378,0.8921687006950378,0.0,133.46908569335938,117.0,51189.06640625,0.0,2077.185791015625,1.0,279.4581604003906,282.81317138671875,295.1085510253906,298.453125,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114521741867064,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.888976026355522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.82861328125,0.0,1537.307373046875,1895.4371337890625,0.0,3510.075439453125,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153868436813354,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399175107479095,0.3238881528377533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374547481537,0.2496374547481537,1.0,1.0,-2.893455982208252,0.4486494958400726,2.4448063373565674,-0.2059225440025329,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33203125,0.0,2017.524169921875,1.0,279.7420959472656,283.006103515625,295.0281982421875,298.2094116210937,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993548154830933,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793147117103217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.77197265625,0.0,1514.9886474609375,1895.4371337890625,0.0,3397.5693359375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782196998596191,0.2524644434452057,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153868436813354,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995506167411804,0.4058570861816406,0.2846438288688659,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485656976699829,0.3399175107479095,0.3238881528377533,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072998046875,0.7423960566520691,0.2244989871978759,1.0212690830230713,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374547481537,0.2496374547481537,1.0,1.0,-2.893455982208252,0.4486494958400726,2.4448063373565674,-0.2059225440025329,0.8889356255531311,0.8889356255531311,0.0,128.88427734375,105.0,49610.33203125,0.0,2017.524169921875,1.0,279.7420959472656,283.006103515625,295.0281982421875,298.2094116210937,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993548154830933,1.0,0.0,0.0,3.630157947540283,3.630181789398194,8.793147117103217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.77197265625,0.0,1514.9886474609375,1895.4371337890625,0.0,3397.5693359375,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789570093154907,0.252689003944397,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193491220474243,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621305465698,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075736999511,0.3243500292301178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586350440979,0.2517586350440979,1.0,1.0,-2.867812395095825,0.4479615092277527,2.419850826263428,-0.2008735984563827,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.4140625,0.0,1939.357421875,1.0,280.0415344238281,283.2068786621094,295.0087890625,298.0718688964844,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851364254951477,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810030333989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.09521484375,0.0,1499.1273193359375,1895.4371337890625,0.0,3264.69580078125,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789570093154907,0.252689003944397,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193491220474243,0.5044493675231934,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.916387677192688,0.4089621305465698,0.2864537537097931,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614788055419922,0.3409075736999511,0.3243500292301178,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255461454391,1.0206178426742554,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586350440979,0.2517586350440979,1.0,1.0,-2.867812395095825,0.4479615092277527,2.419850826263428,-0.2008735984563827,0.8881427049636841,0.8881427049636841,0.0,121.52206420898438,108.0,47928.4140625,0.0,1939.357421875,1.0,280.0415344238281,283.2068786621094,295.0087890625,298.0718688964844,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851364254951477,1.0,0.0,0.0,3.6168532371521,3.616876840591431,8.728810030333989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.09521484375,0.0,1499.1273193359375,1895.4371337890625,0.0,3264.69580078125,0.8981223702430725,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957355499268,0.2795303761959076,0.2530296742916107,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228817701339722,0.4953108429908752,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242413640022278,0.4107338488101959,0.2875429987907409,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.867175817489624,0.3416409492492676,0.3248541057109833,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576414346694946,0.2252161055803299,1.02153217792511,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960178375244,0.2528192102909088,0.2528192102909088,1.0,1.0,-2.86023497581482,0.4488325119018554,2.411402463912964,-0.1985215097665786,0.8891507983207703,0.8891507983207703,0.0,118.78571319580078,108.0,46655.50390625,0.0,1913.778076171875,1.0,280.2977600097656,283.36572265625,294.9840087890625,297.9162292480469,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760595917701721,1.0,0.0,0.0,3.612910032272339,3.612933874130249,8.709788517080597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.8662109375,0.0,1493.9549560546875,1895.4371337890625,0.0,3179.642578125,0.897199809551239,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759020805359,0.2802430987358093,0.2535701692104339,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269059777259827,0.488053560256958,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9311541318893432,0.4126580953598022,0.2888017892837524,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721268773078918,0.3425286114215851,0.3255726397037506,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.761760950088501,0.2257340997457504,1.023308038711548,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540159225463867,0.2540159225463867,1.0,1.0,-2.8566668033599854,0.4509535431861877,2.4057133197784424,-0.195685788989067,0.8897470235824585,0.8897470235824585,0.0,116.74083709716795,111.0,46398.18359375,0.0,1898.0806884765625,1.0,280.3414306640625,283.4093322753906,295.00543212890625,297.966796875,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714044690132141,1.0,0.0,0.0,3.611652374267578,3.611675977706909,8.703725598024903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.861328125,0.0,1491.8077392578125,1895.4371337890625,0.0,3135.98486328125,0.8968115448951721,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745700836182,0.2818759977817535,0.2548603117465973,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351006627082825,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759848594665,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920244216919,0.344558835029602,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564093470573425,0.2564093470573425,1.0,1.0,-2.8571348190307617,0.4570476412773132,2.400087118148804,-0.1898218244314193,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.7109375,0.0,1886.08935546875,1.0,280.6414489746094,283.6178894042969,295.0069274902344,297.88201904296875,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588058352470398,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.0869140625,0.0,1494.7430419921875,1895.4371337890625,0.0,3017.8056640625,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251745700836182,0.2818759977817535,0.2548603117465973,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351006627082825,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420584440231324,0.4166759848594665,0.2914704978466034,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.879920244216919,0.344558835029602,0.3272899687290191,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683180570602417,0.2270265817642212,1.0281769037246704,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564093470573425,0.2564093470573425,1.0,1.0,-2.8571348190307617,0.4570476412773132,2.400087118148804,-0.1898218244314193,0.8939682245254517,0.8939682245254517,0.0,114.13257598876952,114.0,45077.7109375,0.0,1886.08935546875,1.0,280.6414489746094,283.6178894042969,295.0069274902344,297.88201904296875,293.1499938964844,293.1499938964844,280.95001220703125,35860.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588058352470398,1.0,0.0,0.0,3.616099357604981,3.616122961044312,8.725171483092709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.0869140625,0.0,1494.7430419921875,1895.4371337890625,0.0,3017.8056640625,0.8976252675056458,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837971448898315,0.256457656621933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428238153457642,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029366970062,0.3293654918670654,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588027417659759,0.2588027417659759,1.0,1.0,-2.8659050464630127,0.4651677906513214,2.4007370471954346,-0.1837529689073562,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.375,0.0,1894.456787109375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.81256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475849628448486,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2333984375,0.0,1508.885498046875,1895.4371337890625,0.0,2912.65625,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299224972724915,0.2837971448898315,0.256457656621933,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428238153457642,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498476386070251,0.420916736125946,0.2943257689476013,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855042457580566,0.3469029366970062,0.3293654918670654,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415629386902,0.2286345213651657,1.0347570180892944,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588027417659759,0.2588027417659759,1.0,1.0,-2.8659050464630127,0.4651677906513214,2.4007370471954346,-0.1837529689073562,0.9008809924125672,0.9008809924125672,0.0,112.98291778564452,117.0,43958.375,0.0,1894.456787109375,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.81256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475849628448486,1.0,0.0,0.0,3.630866050720215,3.630889892578125,8.796578185865656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.2333984375,0.0,1508.885498046875,1895.4371337890625,0.0,2912.65625,0.9007333517074584,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724662780762,0.284466028213501,0.2574644386768341,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648127019405365,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618675231934,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877857446670532,0.4731162190437317,2.4047412872314453,-0.178457960486412,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2999267578125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.05322265625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610684871673584,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.44873046875,0.0,1524.3309326171875,1895.4371337890625,0.0,3039.026611328125,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311724662780762,0.284466028213501,0.2574644386768341,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.648127019405365,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529076814651488,0.4237772524356842,0.2966483235359192,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872618675231934,0.3482288122177124,0.3309738934040069,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295870184898376,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607871890068054,0.2607871890068054,1.0,1.0,-2.877857446670532,0.4731162190437317,2.4047412872314453,-0.178457960486412,0.9026439785957336,0.9026439785957336,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2999267578125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.05322265625,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610684871673584,1.0,0.0,0.0,3.6443302631378174,3.644354104995728,8.861939022608567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.44873046875,0.0,1524.3309326171875,1895.4371337890625,0.0,3039.026611328125,0.9037666916847228,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434151649475,0.2839407622814178,0.2573753595352173,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493323445320129,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875938892364502,0.348412275314331,0.3315574824810028,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716362476349,0.2627716362476349,1.0,1.0,-2.905434846878052,0.4849279224872589,2.4205069541931152,-0.173089399933815,0.9019131660461426,0.9019131660461426,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.453857421875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1761169433594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876150906085968,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895098062566831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.9287109375,0.0,1533.1815185546875,1895.4371337890625,0.0,3180.49853515625,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434151649475,0.2839407622814178,0.2573753595352173,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493323445320129,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406533241271972,0.4253903925418854,0.2980720996856689,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875938892364502,0.348412275314331,0.3315574824810028,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475917100906,1.042261004447937,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716362476349,0.2627716362476349,1.0,1.0,-2.905434846878052,0.4849279224872589,2.4205069541931152,-0.173089399933815,0.9019131660461426,0.9019131660461426,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.453857421875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1761169433594,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876150906085968,1.0,0.0,0.0,3.651141881942749,3.6511659622192383,8.895098062566831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.9287109375,0.0,1533.1815185546875,1895.4371337890625,0.0,3180.49853515625,0.905403733253479,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226897239685,0.2834913432598114,0.2571915686130523,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6480060815811157,0.5053330659866333,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307147264480592,0.4259876906871795,0.2986643314361572,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837184906006,0.3482750952243805,0.3316651880741119,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511497020721,1.0424896478652954,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429909706116,0.2637638747692108,0.2637638747692108,1.0,1.0,-2.923975706100464,0.4920452237129211,2.4319303035736084,-0.1701714992523193,0.9002208709716797,0.9002208709716797,0.0,123.85265350341795,153.0,48325.10546875,0.0,2043.2335205078125,1.0,280.1012268066406,283.2809753417969,295.1239929199219,298.3260498046875,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851884007453918,1.0,0.0,0.0,3.65195107460022,3.651975154876709,8.899040722099016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.21044921875,0.0,1534.912841796875,1895.4371337890625,0.0,3265.1826171875,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.803755521774292,0.2829238474369049,0.256875067949295,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453880667686462,0.522570788860321,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.919218361377716,0.4264520108699798,0.29913529753685,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.857767641544342,0.3479997813701629,0.3316238522529602,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494353652000427,0.2291095107793808,1.0420665740966797,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645730972290039,0.2645730972290039,1.0,1.0,-2.9443187713623047,0.4991985559463501,2.445120334625244,-0.1676007062196731,0.8991164565086365,0.8991164565086365,0.0,129.369384765625,171.0,48684.11328125,0.0,2105.25634765625,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2725830078125,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88974928855896,1.0,0.0,0.0,3.6504271030426025,3.6504509449005127,8.89161469785904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.171875,0.0,1533.9005126953125,1895.4371337890625,0.0,3307.863037109375,0.9053819179534912,1.0,0.0,3.0,1.0,0.0
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579355239868,0.2831271290779114,0.2570523023605346,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387543082237244,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408425331116,0.3321920931339264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.229090467095375,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915421485901,0.2661915421485901,1.0,1.0,-2.9927499294281006,0.5154783129692078,2.477271556854248,-0.1622812300920486,0.9022772312164308,0.9022772312164308,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.48828125,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0795288085937,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88168865442276,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908262429940805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.18115234375,0.0,1536.547607421875,1895.4371337890625,0.0,3232.40380859375,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852579355239868,0.2831271290779114,0.2570523023605346,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387543082237244,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744978904724,0.4288769066333771,0.3007787764072418,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408425331116,0.3321920931339264,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779832839966,0.229090467095375,1.0428825616836548,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915421485901,0.2661915421485901,1.0,1.0,-2.9927499294281006,0.5154783129692078,2.477271556854248,-0.1622812300920486,0.9022772312164308,0.9022772312164308,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.48828125,1.0,280.3421936035156,283.4776306152344,295.018310546875,298.0795288085937,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88168865442276,1.0,0.0,0.0,3.653842687606812,3.653866767883301,8.908262429940805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.18115234375,0.0,1536.547607421875,1895.4371337890625,0.0,3232.40380859375,0.9060724973678588,1.0,0.0,3.0,1.0,0.0
