time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830258309841156,0.2575204372406006,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292313933372498,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.348938912153244,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099870681762,0.2678099870681762,1.0,1.0,-3.031774044036865,0.5295535922050476,2.502220392227173,-0.1566310226917266,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.078369140625,1.0,280.05780029296875,283.3153991699219,295.0818176269531,298.3067932128906,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946199417114258,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914813065530325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4970703125,0.0,1538.8179931640625,1895.4371337890625,0.0,3353.384765625,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730769515037537,0.2830258309841156,0.2575204372406006,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292313933372498,0.5870413184165955,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856656551361084,0.4309250712394714,0.3026572167873382,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278285264968872,0.348938912153244,0.3330933153629303,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268618583679,0.2290009707212448,1.044704556465149,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678099870681762,0.2678099870681762,1.0,1.0,-3.031774044036865,0.5295535922050476,2.502220392227173,-0.1566310226917266,0.9009735584259032,0.9009735584259032,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.078369140625,1.0,280.05780029296875,283.3153991699219,295.0818176269531,298.3067932128906,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946199417114258,1.0,0.0,0.0,3.6551859378814697,3.655210018157959,8.914813065530325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.4970703125,0.0,1538.8179931640625,1895.4371337890625,0.0,3353.384765625,0.9064194560050964,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627431750297546,0.2823613584041595,0.2574009001255035,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923397898674012,0.6219466924667358,0.5920265913009644,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746557831764221,0.4316757023334503,0.3035615980625152,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178063035011292,0.3486875593662262,0.3333373963832855,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.714185357093811,0.2284568548202514,1.044514536857605,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794814229011536,0.2686141729354858,0.2686141729354858,1.0,1.0,-3.037567615509033,0.5331944227218628,2.504373073577881,-0.153407409787178,0.8980615139007568,0.8980615139007568,0.0,159.82656860351562,177.0,51154.8828125,0.0,2427.62451171875,1.0,279.7758483886719,283.13397216796875,295.1061706542969,298.4632873535156,293.1499938964844,293.1499938964844,279.75,36128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065558314323424,1.0,0.0,0.0,3.652008295059204,3.652032375335693,8.899319254851434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2080078125,0.0,1536.3641357421875,1895.4371337890625,0.0,3464.61328125,0.905781388282776,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580304741859436,0.2819420993328094,0.2571828961372375,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.986324667930603,0.619284451007843,0.5892756581306458,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.869640588760376,0.4318964779376983,0.3038361668586731,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.813097357749939,0.3484581112861633,0.3332922160625458,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096974849700928,0.2280845642089843,1.0437097549438477,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811511874198914,0.2689817547798157,0.2689817547798157,1.0,1.0,-3.034563541412353,0.5334504842758179,2.501113176345825,-0.1527731567621231,0.8969577550888062,0.8969577550888062,0.0,163.34481811523438,180.0,51156.1953125,0.0,2439.2568359375,1.0,279.7582092285156,283.1121520996094,295.08697509765625,298.42413330078125,293.1499938964844,293.1499938964844,280.04998779296875,36179.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908879280090332,1.0,0.0,0.0,3.6493148803710938,3.649338960647583,8.886197520041605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.2255859375,0.0,1533.751953125,1895.4371337890625,0.0,3486.2001953125,0.9052296876907348,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952143669128,0.2816834449768066,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720303416252136,0.6147447228431702,0.5840570330619812,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.859399676322937,0.4338250756263733,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024749159812927,0.348610907793045,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993146538734436,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850071907043457,0.2701535522937774,0.2701535522937774,1.0,1.0,-3.0272858142852783,0.5348088145256042,2.4924769401550293,-0.1499680578708648,0.8978235721588135,0.8978235721588135,0.0,171.6368865966797,183.0,49755.4609375,0.0,2468.568115234375,1.0,280.04217529296875,283.30126953125,294.9994812011719,298.1854858398437,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995956182479858,1.0,0.0,0.0,3.6457560062408447,3.645780086517334,8.868874488143774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.29931640625,0.0,1529.0008544921875,1895.4371337890625,0.0,3399.814697265625,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480952143669128,0.2816834449768066,0.2569362819194793,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9720303416252136,0.6147447228431702,0.5840570330619812,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.859399676322937,0.4338250756263733,0.305130273103714,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024749159812927,0.348610907793045,0.333477109670639,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993146538734436,0.2274848222732544,1.0416532754898071,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850071907043457,0.2701535522937774,0.2701535522937774,1.0,1.0,-3.0272858142852783,0.5348088145256042,2.4924769401550293,-0.1499680578708648,0.8978235721588135,0.8978235721588135,0.0,171.6368865966797,183.0,49755.4609375,0.0,2468.568115234375,1.0,280.04217529296875,283.30126953125,294.9994812011719,298.1854858398437,293.1499938964844,293.1499938964844,280.3500061035156,36073.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995956182479858,1.0,0.0,0.0,3.6457560062408447,3.645780086517334,8.868874488143774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.29931640625,0.0,1529.0008544921875,1895.4371337890625,0.0,3399.814697265625,0.90438973903656,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455800175666809,0.2819943726062774,0.2571711540222168,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9677603244781494,0.6137788891792297,0.5828857421875,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.857039213180542,0.4352767169475555,0.3060901165008545,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996582984924316,0.3490967452526092,0.3338980376720428,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.696484386920929,0.2275220453739166,1.0417555570602417,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866170525550842,0.2707394361495971,0.2707394361495971,1.0,1.0,-3.027937412261963,0.5365680456161499,2.4913694858551025,-0.1484227925539016,0.8998669385910034,0.8998669385910034,0.0,174.27064514160156,183.0,48593.875,0.0,2483.38134765625,1.0,280.2986755371094,283.4649963378906,294.96209716796875,298.015380859375,293.1499938964844,293.1499938964844,280.3500061035156,35965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914236426353455,1.0,0.0,0.0,3.646600008010864,3.6466238498687744,8.872980856722279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.3486328125,0.0,1529.1324462890625,1895.4371337890625,0.0,3323.51904296875,0.9045425653457642,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441623210906982,0.2825434505939483,0.257660835981369,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.964900016784668,0.6133183836936951,0.5823487043380737,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558958172798157,0.4369752407073974,0.3072695732116699,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.798032820224762,0.3498086929321289,0.3345655500888824,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947791576385498,0.2277713865041732,1.0428352355957031,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882007479667664,0.2716080844402313,0.2716080844402313,1.0,1.0,-3.0313944816589355,0.5397599935531616,2.4916343688964844,-0.1460627913475036,0.9014780521392822,0.9014780521392822,0.0,176.23744201660156,186.0,48465.94140625,0.0,2500.011474609375,1.0,280.3416748046875,283.5122985839844,294.9778747558594,298.0640563964844,293.1499938964844,293.1499938964844,280.04998779296875,35870.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875055909156799,1.0,0.0,0.0,3.6498947143554688,3.649918794631958,8.889022069524799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.2783203125,0.0,1532.0821533203125,1895.4371337890625,0.0,3286.87255859375,0.9051828980445862,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324314117432,0.282501757144928,0.2581232488155365,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585609436035156,0.6110945343971252,0.580846905708313,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927730560303,0.439073383808136,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.3503125607967376,0.3355010151863098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521044015884,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733453810214996,0.2733453810214996,1.0,1.0,-3.035369873046875,0.5455085635185242,2.489861488342285,-0.1410872787237167,0.8999321460723877,0.8999321460723877,0.0,180.31280517578125,189.0,49739.8671875,0.0,2528.5439453125,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2808837890625,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.651182651519776,3.6512067317962646,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.60107421875,0.0,1534.3951416015625,1895.4371337890625,0.0,3384.06103515625,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407324314117432,0.282501757144928,0.2581232488155365,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585609436035156,0.6110945343971252,0.580846905708313,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8529927730560303,0.439073383808136,0.3091416358947754,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942832708358765,0.3503125607967376,0.3355010151863098,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277521044015884,1.044365406036377,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910260677337646,0.2733453810214996,0.2733453810214996,1.0,1.0,-3.035369873046875,0.5455085635185242,2.489861488342285,-0.1410872787237167,0.8999321460723877,0.8999321460723877,0.0,180.31280517578125,189.0,49739.8671875,0.0,2528.5439453125,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2808837890625,293.1499938964844,293.1499938964844,279.75,35988.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979063630104065,1.0,0.0,0.0,3.651182651519776,3.6512067317962646,8.895295877664466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.60107421875,0.0,1534.3951416015625,1895.4371337890625,0.0,3384.06103515625,0.9055234789848328,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796098709106,0.2813158333301544,0.2574538290500641,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500116109848022,0.6075317859649658,0.5779617428779602,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399864077568054,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.3497663140296936,0.3353932201862335,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750826478004455,0.2750826478004455,1.0,1.0,-3.029972791671753,0.5488766431808472,2.481096267700196,-0.1364282518625259,0.8955224752426147,0.8955224752426147,0.0,184.9814910888672,177.0,50912.9375,0.0,2542.459228515625,1.0,279.7582397460937,283.1006164550781,295.0579528808594,298.3795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094700217247008,1.0,0.0,0.0,3.644310474395752,3.644334316253662,8.861842388796504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.27490234375,0.0,1528.376953125,1895.4371337890625,0.0,3491.684814453125,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355796098709106,0.2813158333301544,0.2574538290500641,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500116109848022,0.6075317859649658,0.5779617428779602,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399864077568054,0.3100815415382385,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.788800835609436,0.3497663140296936,0.3353932201862335,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269777208566665,1.0425914525985718,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930038094520569,0.2750826478004455,0.2750826478004455,1.0,1.0,-3.029972791671753,0.5488766431808472,2.481096267700196,-0.1364282518625259,0.8955224752426147,0.8955224752426147,0.0,184.9814910888672,177.0,50912.9375,0.0,2542.459228515625,1.0,279.7582397460937,283.1006164550781,295.0579528808594,298.3795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36204.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094700217247008,1.0,0.0,0.0,3.644310474395752,3.644334316253662,8.861842388796504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.27490234375,0.0,1528.376953125,1895.4371337890625,0.0,3491.684814453125,0.9041281342506408,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373704314231873,0.2811091840267181,0.2567987442016601,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032744884491,0.6053696870803833,0.5753078460693359,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.852140486240387,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914061546325684,0.349926620721817,0.3351301252841949,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454696655273,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766463160514831,0.2766463160514831,1.0,1.0,-3.023298740386963,0.5514575242996216,2.471841096878052,-0.1324649304151535,0.896243691444397,0.896243691444397,0.0,182.13479614257807,165.0,49527.97265625,0.0,2515.15966796875,1.0,280.0421142578125,283.2914428710937,294.9767150878906,298.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989076614379883,1.0,0.0,0.0,3.639953136444092,3.639976978302002,8.840663667797344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.25634765625,0.0,1522.725830078125,1895.4371337890625,0.0,3393.399658203125,0.9031073451042176,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373704314231873,0.2811091840267181,0.2567987442016601,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952032744884491,0.6053696870803833,0.5753078460693359,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.852140486240387,0.4420618712902069,0.3111204802989959,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914061546325684,0.349926620721817,0.3351301252841949,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454696655273,1.039579153060913,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901639461517334,0.2766463160514831,0.2766463160514831,1.0,1.0,-3.023298740386963,0.5514575242996216,2.471841096878052,-0.1324649304151535,0.896243691444397,0.896243691444397,0.0,182.13479614257807,165.0,49527.97265625,0.0,2515.15966796875,1.0,280.0421142578125,283.2914428710937,294.9767150878906,298.1467590332031,293.1499938964844,293.1499938964844,280.3500061035156,36094.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989076614379883,1.0,0.0,0.0,3.639953136444092,3.639976978302002,8.840663667797344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.25634765625,0.0,1522.725830078125,1895.4371337890625,0.0,3393.399658203125,0.9031073451042176,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485198974609,0.2821301221847534,0.2571784555912018,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630751013755798,0.6048028469085693,0.5741482377052307,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038303375244,0.4454465806484222,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013691902160645,0.3511718511581421,0.3357561230659485,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159329414368,0.2782100141048431,0.2782100141048431,1.0,1.0,-3.0254414081573486,0.5562978982925415,2.4691433906555176,-0.1282092183828354,0.8997285962104797,0.8997285962104797,0.0,174.01446533203125,153.0,48231.22265625,0.0,2477.257080078125,1.0,280.3417053222656,283.50262451171875,294.95867919921875,298.0296630859375,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886420488357544,1.0,0.0,0.0,3.643377304077149,3.6434013843536377,8.857305147103034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.7607421875,0.0,1524.9881591796875,1895.4371337890625,0.0,3276.717041015625,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457485198974609,0.2821301221847534,0.2571784555912018,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630751013755798,0.6048028469085693,0.5741482377052307,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038303375244,0.4454465806484222,0.3130434155464172,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013691902160645,0.3511718511581421,0.3357561230659485,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271972000598907,1.0395991802215576,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856159329414368,0.2782100141048431,0.2782100141048431,1.0,1.0,-3.0254414081573486,0.5562978982925415,2.4691433906555176,-0.1282092183828354,0.8997285962104797,0.8997285962104797,0.0,174.01446533203125,153.0,48231.22265625,0.0,2477.257080078125,1.0,280.3417053222656,283.50262451171875,294.95867919921875,298.0296630859375,293.1499938964844,293.1499938964844,280.6499938964844,35889.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886420488357544,1.0,0.0,0.0,3.643377304077149,3.6434013843536377,8.857305147103034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.7607421875,0.0,1524.9881591796875,1895.4371337890625,0.0,3276.717041015625,0.903738498687744,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516059875488281,0.2828786373138428,0.2575668394565582,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703202843666076,0.6048303246498108,0.5738449096679688,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713123798370361,0.4473962187767029,0.314166247844696,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981373786926,0.3520359694957733,0.3362751305103302,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.227700874209404,1.0405091047286987,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.5830500721931458,0.2789918482303619,0.2789918482303619,1.0,1.0,-3.028608560562134,0.5592668652534485,2.46934175491333,-0.1259799897670745,0.9029930830001832,0.9029930830001832,0.0,168.9904022216797,153.0,47126.21484375,0.0,2457.20751953125,1.0,280.5986022949219,283.6672668457031,294.9358215332031,297.887939453125,293.1499938964844,293.1499938964844,280.6499938964844,35758.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785728216171265,1.0,0.0,0.0,3.648253917694092,3.648277759552002,8.881031021701347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.29931640625,0.0,1529.4229736328125,1895.4371337890625,0.0,3203.204345703125,0.904773771762848,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.758700966835022,0.2837746441364288,0.2581245601177215,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784590005874634,0.6050522923469543,0.5737881660461426,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804489374160767,0.4495098292827606,0.3154418170452118,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157069683074951,0.3530515134334564,0.3369646668434143,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868353843689,0.2283486872911453,1.0421117544174194,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804262161254883,0.2797702252864837,0.2797702252864837,1.0,1.0,-3.033497333526612,0.5626815557479858,2.470815658569336,-0.1236898824572563,0.9058194756507874,0.9058194756507874,0.0,163.4857635498047,141.0,47049.2109375,0.0,2437.82421875,1.0,280.641845703125,283.71484375,294.95855712890625,297.9513854980469,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752965331077576,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.91772685918113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.51416015625,0.0,1536.9774169921875,1895.4371337890625,0.0,3172.48779296875,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732047438621521,0.284261405467987,0.2585530579090118,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037594079971313,0.5726980566978455,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.3540314435958862,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.22897769510746,1.0439962148666382,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813270092010498,0.2813270092010498,1.0,1.0,-3.0383172035217285,0.5682283043861389,2.4700889587402344,-0.1190686598420143,0.906663417816162,0.906663417816162,0.0,152.85980224609375,129.0,48415.45703125,0.0,2391.676025390625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1824951171875,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875319957733154,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968475526671682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.38818359375,0.0,1549.30029296875,1895.4371337890625,0.0,3287.119140625,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732047438621521,0.284261405467987,0.2585530579090118,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931188225746156,0.6037594079971313,0.5726980566978455,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522663652896881,0.3173774182796478,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305418491363525,0.3540314435958862,0.3378050625324249,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.22897769510746,1.0439962148666382,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5747004747390747,0.2813270092010498,0.2813270092010498,1.0,1.0,-3.0383172035217285,0.5682283043861389,2.4700889587402344,-0.1190686598420143,0.906663417816162,0.906663417816162,0.0,152.85980224609375,129.0,48415.45703125,0.0,2391.676025390625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1824951171875,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875319957733154,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968475526671682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.38818359375,0.0,1549.30029296875,1895.4371337890625,0.0,3287.119140625,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845260500907898,0.283454954624176,0.2577747106552124,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012105345726013,0.5627719163894653,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150139093399048,0.4536811113357544,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538267612457275,0.3375440835952759,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322753071784973,0.2286936640739441,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.023627758026123,0.5686478018760681,2.45497989654541,-0.1148733273148536,0.9044891595840454,0.9044891595840454,0.0,144.19168090820312,117.0,49584.25390625,0.0,2320.310791015625,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2830810546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005509614944458,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.72802734375,0.0,1553.990966796875,1895.4371337890625,0.0,3408.719970703125,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845260500907898,0.283454954624176,0.2577747106552124,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012105345726013,0.5627719163894653,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150139093399048,0.4536811113357544,0.3183179795742035,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423202037811279,0.3538267612457275,0.3375440835952759,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322753071784973,0.2286936640739441,1.0421805381774902,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828837931156158,0.2828837931156158,1.0,1.0,-3.023627758026123,0.5686478018760681,2.45497989654541,-0.1148733273148536,0.9044891595840454,0.9044891595840454,0.0,144.19168090820312,117.0,49584.25390625,0.0,2320.310791015625,1.0,280.0580749511719,283.2926940917969,295.0413818359375,298.2830810546875,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005509614944458,1.0,0.0,0.0,3.66899299621582,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.72802734375,0.0,1553.990966796875,1895.4371337890625,0.0,3408.719970703125,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819235920906067,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003154516220093,0.5404775738716125,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776388168336,0.4543403387069702,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763102531433,0.2277967780828476,1.0375144481658936,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843776047229767,0.2843776047229767,1.0,1.0,-2.989177703857422,0.5636671781539917,2.42551064491272,-0.1122001409530639,0.8991256356239319,0.8991256356239319,0.0,136.25779724121094,105.0,50443.51171875,0.0,2217.5771484375,1.0,279.75811767578125,283.0554504394531,295.0229797363281,298.32647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103261828422546,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.4873046875,0.0,1547.8323974609375,1895.4371337890625,0.0,3499.63037109375,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819235920906067,0.2562957108020782,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003154516220093,0.5404775738716125,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298776388168336,0.4543403387069702,0.3186981379985809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524729013442993,0.35285684466362,0.3365330100059509,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404763102531433,0.2277967780828476,1.0375144481658936,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512285232544,0.2843776047229767,0.2843776047229767,1.0,1.0,-2.989177703857422,0.5636671781539917,2.42551064491272,-0.1122001409530639,0.8991256356239319,0.8991256356239319,0.0,136.25779724121094,105.0,50443.51171875,0.0,2217.5771484375,1.0,279.75811767578125,283.0554504394531,295.0229797363281,298.32647705078125,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103261828422546,1.0,0.0,0.0,3.66164803504944,3.661672115325928,8.94636229986645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.4873046875,0.0,1547.8323974609375,1895.4371337890625,0.0,3499.63037109375,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815199792385101,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033359169960022,0.5131515860557556,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494045972824096,0.45633465051651,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518452405929565,0.2274981290102005,1.0335729122161863,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858714163303375,0.2858714163303375,1.0,1.0,-2.950411319732666,0.5574570894241333,2.392954111099243,-0.1097825169563293,0.898540198802948,0.898540198802948,0.0,127.05184173583984,108.0,48719.3203125,0.0,2103.5888671875,1.0,280.042236328125,283.22723388671875,294.9348449707031,298.0635681152344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972066640853882,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.3818359375,0.0,1539.6453857421875,1895.4371337890625,0.0,3377.532470703125,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815199792385101,0.2552618682384491,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033359169960022,0.5131515860557556,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494045972824096,0.45633465051651,0.319514513015747,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664988279342651,0.3527116477489471,0.3357687592506408,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518452405929565,0.2274981290102005,1.0335729122161863,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472220778465271,0.2858714163303375,0.2858714163303375,1.0,1.0,-2.950411319732666,0.5574570894241333,2.392954111099243,-0.1097825169563293,0.898540198802948,0.898540198802948,0.0,127.05184173583984,108.0,48719.3203125,0.0,2103.5888671875,1.0,280.042236328125,283.22723388671875,294.9348449707031,298.0635681152344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972066640853882,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.3818359375,0.0,1539.6453857421875,1895.4371337890625,0.0,3377.532470703125,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499984741211,0.2818018198013305,0.2552494704723358,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063645482063293,0.5020386576652527,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578740000724792,0.4578791558742523,0.3203617036342621,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729555010795593,0.3530794084072113,0.3358469009399414,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571626305580139,0.2277210652828216,1.0334067344665527,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.543704628944397,0.2866183519363403,0.2866183519363403,1.0,1.0,-2.9379312992095947,0.556164562702179,2.381766557693481,-0.1085246801376342,0.8997306823730469,0.8997306823730469,0.0,123.5431137084961,108.0,47415.32421875,0.0,2064.75732421875,1.0,280.29888916015625,283.3835144042969,294.89764404296875,297.8838806152344,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873677849769592,1.0,0.0,0.0,3.6530816555023193,3.6531057357788086,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.42822265625,0.0,1537.249755859375,1895.4371337890625,0.0,3285.582763671875,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179635405540466,0.2823205590248108,0.2555547058582306,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099474430084229,0.4928515553474426,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651811122894288,0.459691971540451,0.3214917778968811,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819743156433,0.353686511516571,0.3362429440021515,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620412111282349,0.2281515300273895,1.034519076347351,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541111171245575,0.2876355648040771,0.2876355648040771,1.0,1.0,-2.9304184913635254,0.5568565130233765,2.3735620975494385,-0.1062527820467948,0.9004464149475098,0.9004464149475098,0.0,120.80645751953124,126.0,47137.25,0.0,2038.39697265625,1.0,280.3417358398437,283.4232177734375,294.9140930175781,297.9239196777344,293.1499938964844,293.1499938964844,280.04998779296875,36011.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819709420204163,1.0,0.0,0.0,3.653619527816773,3.6536436080932617,8.907173878469621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.58154296875,0.0,1537.2860107421875,1895.4371337890625,0.0,3235.04833984375,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822823524475097,0.2558681964874267,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147840619087219,0.4950298368930816,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.4620409607887268,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540616631507873,0.3368965685367584,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908145666122,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.939508438110352,0.564786970615387,2.3747212886810303,-0.1007137298583984,0.897223711013794,0.897223711013794,0.0,121.71385192871094,144.0,48341.86328125,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904087543487549,1.0,0.0,0.0,3.648620367050171,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.10791015625,0.0,1532.7965087890625,1895.4371337890625,0.0,3314.030029296875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822823524475097,0.2558681964874267,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6147840619087219,0.4950298368930816,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657002687454224,0.4620409607887268,0.3234289884567261,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540616631507873,0.3368965685367584,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401744842529,0.2284908145666122,1.037024974822998,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896700203418731,0.2896700203418731,1.0,1.0,-2.939508438110352,0.564786970615387,2.3747212886810303,-0.1007137298583984,0.897223711013794,0.897223711013794,0.0,121.71385192871094,144.0,48341.86328125,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.1321716308594,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904087543487549,1.0,0.0,0.0,3.648620367050171,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.10791015625,0.0,1532.7965087890625,1895.4371337890625,0.0,3314.030029296875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.282759428024292,0.2561946213245392,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159494519233704,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274338245392,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289980798959732,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917045056819916,0.2917045056819916,1.0,1.0,-2.96862268447876,0.5781683325767517,2.390454292297364,-0.0940588414669036,0.899619460105896,0.899619460105896,0.0,127.89051055908205,162.0,47383.87109375,0.0,2139.084716796875,1.0,280.3421630859375,283.4417724609375,294.9317626953125,297.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88088458776474,1.0,0.0,0.0,3.6481363773345934,3.648160219192505,8.880458608473418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.306640625,0.0,1530.9830322265625,1895.4371337890625,0.0,3224.870361328125,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
