time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076688647270203,0.282759428024292,0.2561946213245392,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159494519233704,0.5137953758239746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553325176239014,0.4651210308074951,0.3254280090332031,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274338245392,0.3375599682331085,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289980798959732,1.039509654045105,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917045056819916,0.2917045056819916,1.0,1.0,-2.96862268447876,0.5781683325767517,2.390454292297364,-0.0940588414669036,0.899619460105896,0.899619460105896,0.0,127.89051055908205,162.0,47383.87109375,0.0,2139.084716796875,1.0,280.3421630859375,283.4417724609375,294.9317626953125,297.9552917480469,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88088458776474,1.0,0.0,0.0,3.6481363773345934,3.648160219192505,8.880458608473418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.306640625,0.0,1530.9830322265625,1895.4371337890625,0.0,3224.870361328125,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842061221599579,0.257591187953949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142057776451111,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940556824207306,0.4693823456764221,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.230141207575798,1.0453791618347168,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.2929410338401794,0.2929410338401794,1.0,1.0,-3.0154175758361816,0.5943278670310974,2.4210896492004395,-0.0884926989674568,0.905424952507019,0.905424952507019,0.0,137.32044982910156,165.0,46643.48828125,0.0,2269.617431640625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.8804626464844,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711801171302795,1.0,0.0,0.0,3.657723426818848,3.657747507095337,8.927195267460775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.68603515625,0.0,1539.669921875,1895.4371337890625,0.0,3133.880615234375,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951375842094421,0.2842061221599579,0.257591187953949,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142057776451111,0.5407650470733643,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940556824207306,0.4693823456764221,0.32843017578125,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.3565339148044586,0.3392639756202698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045899391174,0.230141207575798,1.0453791618347168,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.230224609375,285.2510986328125,1.0,0.5636619329452515,0.2929410338401794,0.2929410338401794,1.0,1.0,-3.0154175758361816,0.5943278670310974,2.4210896492004395,-0.0884926989674568,0.905424952507019,0.905424952507019,0.0,137.32044982910156,165.0,46643.48828125,0.0,2269.617431640625,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.8804626464844,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711801171302795,1.0,0.0,0.0,3.657723426818848,3.657747507095337,8.927195267460775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.68603515625,0.0,1539.669921875,1895.4371337890625,0.0,3133.880615234375,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085501909255981,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.929044246673584,0.4724115431308746,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171666622162,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207137346267,1.0503445863723757,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.053903579711914,0.6082340478897095,2.445669651031494,-0.0828406140208244,0.9064942002296448,0.9064942002296448,0.0,145.34722900390625,168.0,48422.05859375,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.9991760253906,298.13623046875,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862794041633606,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.97168206392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.181640625,0.0,1550.2681884765625,1895.4371337890625,0.0,3275.39599609375,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865027427673,0.2846251130104065,0.2585811018943786,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085501909255981,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.929044246673584,0.4724115431308746,0.3310549259185791,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.357462465763092,0.3407171666622162,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.734058141708374,0.2307207137346267,1.0503445863723757,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.053903579711914,0.6082340478897095,2.445669651031494,-0.0828406140208244,0.9064942002296448,0.9064942002296448,0.0,145.34722900390625,168.0,48422.05859375,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.9991760253906,298.13623046875,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862794041633606,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.97168206392962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.181640625,0.0,1550.2681884765625,1895.4371337890625,0.0,3275.39599609375,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805824279785156,0.2843594849109649,0.2586071491241455,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046079993247986,0.5726050138473511,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235105514526368,0.4733919203281402,0.3319562673568725,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402591943740845,0.3574897050857544,0.3410111367702484,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301577925682068,0.2306381464004516,1.0511583089828491,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771831274032593,0.2947958111763,0.2947958111763,1.0,1.0,-3.068233013153076,0.6138765215873718,2.4543566703796387,-0.0802436023950576,0.9055245518684388,0.9055245518684388,0.0,149.0431671142578,168.0,49768.09375,0.0,2427.104248046875,1.0,280.1007080078125,283.35968017578125,295.0261535644531,298.3095703125,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968179225921631,1.0,0.0,0.0,3.6694393157958975,3.669463634490967,8.984475243778434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.5341796875,0.0,1553.823974609375,1895.4371337890625,0.0,3373.90478515625,0.9094886779785156,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725383043289185,0.2838126718997955,0.2584132254123688,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919138550758362,0.6006524562835693,0.5711615681648254,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137318730354308,0.474062979221344,0.3326530754566192,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325218558311462,0.3572299480438232,0.3410866260528564,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234567403793335,0.2302795350551605,1.0510990619659424,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800406336784363,0.2951492369174957,0.2951492369174957,1.0,1.0,-3.0671513080596924,0.6146078705787659,2.452543258666992,-0.0788391828536987,0.9049188494682312,0.9049188494682312,0.0,154.40830993652344,171.0,49916.53125,0.0,2453.126708984375,1.0,280.0580139160156,283.3124084472656,294.99810791015625,298.2562255859375,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025927782058716,1.0,0.0,0.0,3.669942855834961,3.669967174530029,8.986941679722804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.18603515625,0.0,1554.977783203125,1895.4371337890625,0.0,3427.74072265625,0.9096801280975342,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822351157665252,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757412672042848,0.5946884751319885,0.565435528755188,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066383361816,0.4748522937297821,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199417591094971,0.3561825454235077,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455767631531,0.2290801405906677,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995840072632,0.2958560883998871,0.2958560883998871,1.0,1.0,-3.0562386512756348,0.6136069297790527,2.442631959915161,-0.0772807747125625,0.9003456830978394,0.9003456830978394,0.0,163.28115844726562,174.0,51029.2109375,0.0,2478.944580078125,1.0,279.7580871582031,283.0902099609375,294.968505859375,298.30517578125,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151005744934082,1.0,0.0,0.0,3.6641592979431152,3.664183378219605,8.958637636169442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.8427734375,0.0,1550.3055419921875,1895.4371337890625,0.0,3543.876708984375,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594778537750244,0.2822351157665252,0.2574921548366546,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757412672042848,0.5946884751319885,0.565435528755188,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066383361816,0.4748522937297821,0.3335972130298614,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199417591094971,0.3561825454235077,0.3406335413455963,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118455767631531,0.2290801405906677,1.0481683015823364,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836995840072632,0.2958560883998871,0.2958560883998871,1.0,1.0,-3.0562386512756348,0.6136069297790527,2.442631959915161,-0.0772807747125625,0.9003456830978394,0.9003456830978394,0.0,163.28115844726562,174.0,51029.2109375,0.0,2478.944580078125,1.0,279.7580871582031,283.0902099609375,294.968505859375,298.30517578125,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151005744934082,1.0,0.0,0.0,3.6641592979431152,3.664183378219605,8.958637636169442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.8427734375,0.0,1550.3055419921875,1895.4371337890625,0.0,3543.876708984375,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897314071655,0.2802901268005371,0.2560888826847076,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502419948578,0.5896643996238708,0.5608826875686646,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352746963501,0.475208044052124,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275121957063675,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965629696846008,0.2965629696846008,1.0,1.0,-3.042050838470459,0.6116956472396851,2.4303550720214844,-0.0759227126836776,0.8930258750915527,0.8930258750915527,0.0,169.8652801513672,177.0,52014.50390625,0.0,2486.518798828125,1.0,279.45819091796875,282.86962890625,294.9385070800781,298.33795166015625,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245149493217468,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.52001953125,0.0,1534.158203125,1895.4371337890625,0.0,3630.765625,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498897314071655,0.2802901268005371,0.2560888826847076,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.962502419948578,0.5896643996238708,0.5608826875686646,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893352746963501,0.475208044052124,0.3341164290904999,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103640079498291,0.3546777665615082,0.339595228433609,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275121957063675,1.0428389310836792,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856568813323975,0.2965629696846008,0.2965629696846008,1.0,1.0,-3.042050838470459,0.6116956472396851,2.4303550720214844,-0.0759227126836776,0.8930258750915527,0.8930258750915527,0.0,169.8652801513672,177.0,52014.50390625,0.0,2486.518798828125,1.0,279.45819091796875,282.86962890625,294.9385070800781,298.33795166015625,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245149493217468,1.0,0.0,0.0,3.6477785110473633,3.647802591323853,8.878716926119523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.52001953125,0.0,1534.158203125,1895.4371337890625,0.0,3630.765625,0.9050753116607666,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334890365601,0.2796200811862945,0.2552510797977447,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953644335269928,0.5867962837219238,0.557731568813324,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771493375301361,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042773604393005,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716808080673,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586947500705719,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.032729387283325,0.6132245659828186,2.419504880905152,-0.0724091827869415,0.8909019827842712,0.8909019827842712,0.0,174.09083557128906,180.0,50513.453125,0.0,2490.91162109375,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.080078125,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127716422080994,1.0,0.0,0.0,3.632436513900757,3.632460355758667,8.804188951216929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.40576171875,0.0,1516.6146240234375,1895.4371337890625,0.0,3522.307861328125,0.9016305804252625,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442334890365601,0.2796200811862945,0.2552510797977447,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.953644335269928,0.5867962837219238,0.557731568813324,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771493375301361,0.3352076411247253,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042773604393005,0.3542071580886841,0.3389594554901123,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716808080673,1.0386302471160889,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.586947500705719,0.2980490028858185,0.2980490028858185,1.0,1.0,-3.032729387283325,0.6132245659828186,2.419504880905152,-0.0724091827869415,0.8909019827842712,0.8909019827842712,0.0,174.09083557128906,180.0,50513.453125,0.0,2490.91162109375,1.0,279.7420959472656,283.06268310546875,294.845458984375,298.080078125,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127716422080994,1.0,0.0,0.0,3.632436513900757,3.632460355758667,8.804188951216929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.40576171875,0.0,1516.6146240234375,1895.4371337890625,0.0,3522.307861328125,0.9016305804252625,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275113105774,0.2801952958106994,0.2556237280368805,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495247602462769,0.5857447385787964,0.5564935803413391,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853866577148,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803332328796,0.3549608886241913,0.3395096361637115,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459796905517,1.03879976272583,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486172676086,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.0352232456207275,0.618074893951416,2.4171483516693115,-0.0681532025337219,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.9765625,0.0,2507.557373046875,1.0,280.0415954589844,283.2787780761719,294.8164367675781,297.9466552734375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000003337860107,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765430266066687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.82470703125,0.0,1506.3583984375,1895.4371337890625,0.0,3403.587646484375,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275113105774,0.2801952958106994,0.2556237280368805,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495247602462769,0.5857447385787964,0.5564935803413391,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853866577148,0.4805672764778137,0.3374360501766205,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020803332328796,0.3549608886241913,0.3395096361637115,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425898551941,0.2268459796905517,1.03879976272583,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886486172676086,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.0352232456207275,0.618074893951416,2.4171483516693115,-0.0681532025337219,0.8916283249855042,0.8916283249855042,0.0,176.40603637695312,183.0,49143.9765625,0.0,2507.557373046875,1.0,280.0415954589844,283.2787780761719,294.8164367675781,297.9466552734375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000003337860107,1.0,0.0,0.0,3.62443208694458,3.62445592880249,8.765430266066687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.82470703125,0.0,1506.3583984375,1895.4371337890625,0.0,3403.587646484375,0.899717390537262,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418971657752991,0.2807251214981079,0.2560369670391083,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.948133111000061,0.5855555534362793,0.5562188625335693,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833135962486267,0.4825526773929596,0.3387511968612671,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015631437301636,0.3555997908115387,0.3400470912456512,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845115661621,0.227182075381279,1.0400516986846924,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897189378738403,0.3002780973911285,0.3002780973911285,1.0,1.0,-3.039118766784668,0.6212376952171326,2.41788101196289,-0.0658512711524963,0.8935369849205017,0.8935369849205017,0.0,177.3715057373047,183.0,48014.3046875,0.0,2519.887451171875,1.0,280.2980041503906,283.44561767578125,294.7874450683594,297.7967834472656,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922396898269653,1.0,0.0,0.0,3.623646259307861,3.623670101165772,8.761629715081654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.51953125,0.0,1504.5076904296875,1895.4371337890625,0.0,3331.146484375,0.8994860649108887,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418366074562073,0.2814055681228637,0.2566372752189636,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472082257270812,0.5855635404586792,0.5562084913253784,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838509917259216,0.4847081303596496,0.340239405632019,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.801437497138977,0.356395959854126,0.340777188539505,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931278705596924,0.2276680320501327,1.042100191116333,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909659266471863,0.3008889555931091,0.3008889555931091,1.0,1.0,-3.044954538345337,0.6245980262756348,2.420356512069702,-0.0637823417782783,0.8950297236442566,0.8950297236442566,0.0,178.21681213378906,186.0,47907.4609375,0.0,2535.2978515625,1.0,280.3415222167969,283.4961242675781,294.8026428222656,297.85125732421875,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889053225517273,1.0,0.0,0.0,3.6256637573242174,3.625687599182129,8.771388024797488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.3681640625,0.0,1505.8680419921875,1895.4371337890625,0.0,3301.3525390625,0.8998231291770935,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228983879089,0.2829697132110595,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945441484451294,0.5858761072158813,0.5564458966255188,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899172782898,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013120889663696,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899285197258,1.0474337339401243,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544273376465,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059112548828125,0.6319826245307922,2.4271297454833984,-0.0595069117844104,0.9010687470436096,0.9010687470436096,0.0,180.06915283203125,189.0,46770.3125,0.0,2571.87109375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.7648010253906,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795681595802307,1.0,0.0,0.0,3.636966466903688,3.6369903087615967,8.826161774777574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.60595703125,0.0,1516.311279296875,1895.4371337890625,0.0,3212.533447265625,0.902163028717041,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418228983879089,0.2829697132110595,0.2580149471759796,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945441484451294,0.5858761072158813,0.5564458966255188,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849899172782898,0.4892853498458862,0.3433777987957001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013120889663696,0.3582333326339721,0.3424703776836395,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.228899285197258,1.0474337339401243,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544273376465,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.059112548828125,0.6319826245307922,2.4271297454833984,-0.0595069117844104,0.9010687470436096,0.9010687470436096,0.0,180.06915283203125,189.0,46770.3125,0.0,2571.87109375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.7648010253906,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795681595802307,1.0,0.0,0.0,3.636966466903688,3.6369903087615967,8.826161774777574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.60595703125,0.0,1516.311279296875,1895.4371337890625,0.0,3212.533447265625,0.902163028717041,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967908859253,0.2832491397857666,0.2587838768959045,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411934018135072,0.5845555663108826,0.5558691024780273,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560151100159,0.4923282861709595,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993104457855225,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294810563325882,1.051748275756836,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690956115722656,0.6382189989089966,2.4308767318725586,-0.0552353486418724,0.9019258618354796,0.9019258618354796,0.0,183.1002349853516,192.0,48175.0390625,0.0,2606.852294921875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9800109863281,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931844830513,1.0,0.0,0.0,3.646783590316773,3.6468074321746826,8.873873866832582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86767578125,0.0,1527.7843017578125,1895.4371337890625,0.0,3339.975830078125,0.9043830633163452,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399967908859253,0.2832491397857666,0.2587838768959045,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411934018135072,0.5845555663108826,0.5558691024780273,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839560151100159,0.4923282861709595,0.3459413647651672,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993104457855225,0.3590208888053894,0.3436928391456604,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881301879883,0.2294810563325882,1.051748275756836,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.596827507019043,0.3033323884010315,0.3033323884010315,1.0,1.0,-3.0690956115722656,0.6382189989089966,2.4308767318725586,-0.0552353486418724,0.9019258618354796,0.9019258618354796,0.0,183.1002349853516,192.0,48175.0390625,0.0,2606.852294921875,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9800109863281,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931844830513,1.0,0.0,0.0,3.646783590316773,3.6468074321746826,8.873873866832582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.86767578125,0.0,1527.7843017578125,1895.4371337890625,0.0,3339.975830078125,0.9043830633163452,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821972072124481,0.2582509219646454,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332851767539978,0.5815892815589905,0.553578794002533,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915548801422,1.0518200397491455,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990792512893677,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.067507028579712,0.6404938101768494,2.4270131587982178,-0.0523856133222579,0.8998834490776062,0.8998834490776062,0.0,187.45751953125,195.0,49458.15625,0.0,2626.565673828125,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0649108886719,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074807167053224,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214573067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.505859375,0.0,1532.0452880859375,1895.4371337890625,0.0,3473.209228515625,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354497909545898,0.2821972072124481,0.2582509219646454,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332851767539978,0.5815892815589905,0.553578794002533,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939328134059906,0.3473795056343078,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944335341453552,0.3585451543331146,0.3436760902404785,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290915548801422,1.0518200397491455,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990792512893677,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.067507028579712,0.6404938101768494,2.4270131587982178,-0.0523856133222579,0.8998834490776062,0.8998834490776062,0.0,187.45751953125,195.0,49458.15625,0.0,2626.565673828125,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0649108886719,293.1499938964844,293.1499938964844,279.75,35951.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074807167053224,1.0,0.0,0.0,3.649318218231201,3.6493422985076895,8.886214573067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.505859375,0.0,1532.0452880859375,1895.4371337890625,0.0,3473.209228515625,0.905073583126068,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843000411987,0.2805154323577881,0.2570411264896393,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243147969245912,0.5778120756149292,0.5503958463668823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390089988708,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280693799257278,1.0487946271896362,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.058704137802124,0.6407137513160706,2.4179904460906982,-0.0500340461730957,0.895082950592041,0.895082950592041,0.0,192.0106201171875,198.0,50583.2578125,0.0,2633.31689453125,1.0,279.7582702636719,283.0808410644531,294.7965087890625,298.1048583984375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190528392791748,1.0,0.0,0.0,3.642533779144287,3.642557859420776,8.853204462866415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.57177734375,0.0,1526.3974609375,1895.4371337890625,0.0,3580.41455078125,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843000411987,0.2805154323577881,0.2570411264896393,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243147969245912,0.5778120756149292,0.5503958463668823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749394416809082,0.4948464035987854,0.3482567965984344,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390089988708,0.3573462963104248,0.3428893685340881,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816946268081665,0.2280693799257278,1.0487946271896362,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005441546440125,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.058704137802124,0.6407137513160706,2.4179904460906982,-0.0500340461730957,0.895082950592041,0.895082950592041,0.0,192.0106201171875,198.0,50583.2578125,0.0,2633.31689453125,1.0,279.7582702636719,283.0808410644531,294.7965087890625,298.1048583984375,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190528392791748,1.0,0.0,0.0,3.642533779144287,3.642557859420776,8.853204462866415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.57177734375,0.0,1526.3974609375,1895.4371337890625,0.0,3580.41455078125,0.9037256836891174,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277252078056335,0.2800357639789581,0.256463348865509,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203404188156128,0.5763831734657288,0.5488299131393433,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.4957730770111084,0.3487325012683868,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860664129257202,0.356990784406662,0.3424493074417114,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612671852112,0.2276796996593475,1.046893835067749,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010828614234924,0.3057186305522918,0.3057186305522918,1.0,1.0,-3.0538790225982666,0.6407037973403931,2.413175106048584,-0.048987366259098,0.8954018950462341,0.8954018950462341,0.0,193.99688720703125,198.0,49380.8671875,0.0,2634.34814453125,1.0,280.00115966796875,283.2269897460937,294.7106018066406,297.8497314453125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912498950958252,1.0,0.0,0.0,3.6390113830566406,3.63903546333313,8.836090046315803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.49951171875,0.0,1522.225830078125,1895.4371337890625,0.0,3519.780517578125,0.9029706120491028,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264233231544495,0.2800045907497406,0.2563276290893554,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.917855978012085,0.57554030418396,0.547877311706543,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269369125366,0.497244268655777,0.3496458828449249,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370376110077,0.3423927724361419,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222918510437,0.2275778353214264,1.0461536645889282,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017350554466248,0.3063336014747619,0.3063336014747619,1.0,1.0,-3.052704095840454,0.6420859694480896,2.41061806678772,-0.0473804660141468,0.8954021334648132,0.8954021334648132,0.0,195.36021423339844,201.0,49176.78125,0.0,2639.174560546875,1.0,280.0422058105469,283.2706604003906,294.69073486328125,297.842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083780646324158,1.0,0.0,0.0,3.6374475955963135,3.637471437454224,8.828496902424376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.74755859375,0.0,1520.1015625,1895.4371337890625,0.0,3481.54541015625,0.9025586247444152,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795835494995,0.2567837834358215,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149850606918336,0.5748392343521118,0.5469933152198792,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798174858093,0.3430240154266357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279817163944244,1.047384262084961,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424306869507,0.6468997001647949,2.410524845123291,-0.0436375699937343,0.8985048532485962,0.8985048532485962,0.0,197.3318328857422,204.0,47878.7578125,0.0,2658.573486328125,1.0,280.3416748046875,283.4824523925781,294.6515808105469,297.7027282714844,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960891366004944,1.0,0.0,0.0,3.639761686325073,3.6397857666015625,8.83973427789897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.44140625,0.0,1521.2066650390625,1895.4371337890625,0.0,3367.1025390625,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253459095954895,0.2806795835494995,0.2567837834358215,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149850606918336,0.5748392343521118,0.5469933152198792,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010585784912109,0.3521458804607391,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798174858093,0.3430240154266357,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.676526665687561,0.2279817163944244,1.047384262084961,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864187240601,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057424306869507,0.6468997001647949,2.410524845123291,-0.0436375699937343,0.8985048532485962,0.8985048532485962,0.0,197.3318328857422,204.0,47878.7578125,0.0,2658.573486328125,1.0,280.3416748046875,283.4824523925781,294.6515808105469,297.7027282714844,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960891366004944,1.0,0.0,0.0,3.639761686325073,3.6397857666015625,8.83973427789897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.44140625,0.0,1521.2066650390625,1895.4371337890625,0.0,3367.1025390625,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252614498138428,0.2819515764713287,0.2578551769256592,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133886694908142,0.5749110579490662,0.5469556450843811,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445932388306,0.3593648672103882,0.3443391025066376,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658486843109,1.0514401197433472,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087934553623199,0.3087934553623199,1.0,1.0,-3.068781614303589,0.6536099314689636,2.4151716232299805,-0.0394342616200447,0.9042222499847412,0.9042222499847412,0.0,199.03456115722656,207.0,46697.98046875,0.0,2689.57275390625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6029663085937,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854122757911682,1.0,0.0,0.0,3.650919198989868,3.6509430408477774,8.894012353266589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.8095703125,0.0,1531.81201171875,1895.4371337890625,0.0,3267.278564453125,0.905284821987152,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252614498138428,0.2819515764713287,0.2578551769256592,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133886694908142,0.5749110579490662,0.5469556450843811,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877705574036,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445932388306,0.3593648672103882,0.3443391025066376,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763650178909302,0.2289658486843109,1.0514401197433472,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058984994888306,0.3087934553623199,0.3087934553623199,1.0,1.0,-3.068781614303589,0.6536099314689636,2.4151716232299805,-0.0394342616200447,0.9042222499847412,0.9042222499847412,0.0,199.03456115722656,207.0,46697.98046875,0.0,2689.57275390625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6029663085937,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854122757911682,1.0,0.0,0.0,3.650919198989868,3.6509430408477774,8.894012353266589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.8095703125,0.0,1531.81201171875,1895.4371337890625,0.0,3267.278564453125,0.905284821987152,1.0,0.0,3.0,1.0,0.0
