time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.724595308303833,0.2821756303310394,0.2584419846534729,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114336967468262,0.574103832244873,0.5466986894607544,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735553026199341,0.5078332424163818,0.3571401238441467,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948264122009,0.3598890602588653,0.3451785743236542,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757846474647522,0.229370504617691,1.0544006824493408,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077854633331299,0.3094700276851654,0.3094700276851654,1.0,1.0,-3.076097249984741,0.6576327681541443,2.418464422225952,-0.0368634611368179,0.9044002890586852,0.9044002890586852,0.0,200.78909301757807,207.0,48006.2578125,0.0,2713.09033203125,1.0,280.3730773925781,283.5184326171875,294.6979675292969,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958638310432434,1.0,0.0,0.0,3.657845497131348,3.657869577407837,8.927790986490436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.119140625,0.0,1540.0748291015625,1895.4371337890625,0.0,3364.999267578125,0.9068421721458436,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.723757803440094,0.282041996717453,0.2584324777126312,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099075198173524,0.5734853744506836,0.5462475419044495,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729446530342102,0.5085439085960388,0.3577172756195068,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815084457397461,0.3599056601524353,0.3453055024147033,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750292181968689,0.2293930053710937,1.0549529790878296,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997057914734,0.3097558915615082,0.3097558915615082,1.0,1.0,-3.077057123184204,0.6587172746658325,2.418339967727661,-0.0359255708754062,0.9047296047210692,0.9047296047210692,0.0,201.86138916015625,210.0,48077.13671875,0.0,2720.598876953125,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8134765625,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984492421150208,1.0,0.0,0.0,3.659987449645996,3.660011529922485,8.938249038692447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.06494140625,0.0,1542.64501953125,1895.4371337890625,0.0,3389.12451171875,0.9073505401611328,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530628681183,0.2577596008777618,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903619945049286,0.5704836845397949,0.5439050793647766,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573398590088,0.3592335879802704,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288997918367386,1.054485559463501,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.0743062496185303,0.6606627702713013,2.4136435985565186,-0.0331616327166557,0.9023292064666748,0.9023292064666748,0.0,206.03240966796875,213.0,49337.38671875,0.0,2737.03662109375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8950500488281,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125508069992064,1.0,0.0,0.0,3.661495923995972,3.661520004272461,8.945618787947751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.59375,0.0,1545.8382568359375,1895.4371337890625,0.0,3520.26123046875,0.9078166484832764,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197760939598083,0.2808530628681183,0.2577596008777618,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.903619945049286,0.5704836845397949,0.5439050793647766,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.86969393491745,0.5101090669631958,0.3591209948062897,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573398590088,0.3592335879802704,0.345088243484497,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.671363353729248,0.2288997918367386,1.054485559463501,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104721426963806,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.0743062496185303,0.6606627702713013,2.4136435985565186,-0.0331616327166557,0.9023292064666748,0.9023292064666748,0.0,206.03240966796875,213.0,49337.38671875,0.0,2737.03662109375,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8950500488281,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125508069992064,1.0,0.0,0.0,3.661495923995972,3.661520004272461,8.945618787947751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.59375,0.0,1545.8382568359375,1895.4371337890625,0.0,3520.26123046875,0.9078166484832764,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174595594406128,0.2800368368625641,0.2571973800659179,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003098607063293,0.5686816573143005,0.5424299240112305,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.867795467376709,0.5106313824653625,0.3596337139606476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586302399635315,0.3447108268737793,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691999435424805,0.2284225821495056,1.0531672239303589,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111979484558105,0.3111995458602905,0.3111995458602905,1.0,1.0,-3.0704379081726074,0.6609214544296265,2.4095165729522705,-0.0319634601473808,0.8995362520217896,0.8995362520217896,0.0,208.1956329345703,213.0,50409.73828125,0.0,2740.7314453125,1.0,279.8009948730469,283.1128845214844,294.6737060546875,298.017333984375,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920637547969818,1.0,0.0,0.0,3.65895938873291,3.6589834690094,8.933229196372849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.892578125,0.0,1544.0216064453125,1895.4371337890625,0.0,3595.041015625,0.907305896282196,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501111030579,0.2791220545768738,0.2564775049686432,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965902328491211,0.5667380690574646,0.5407187342643738,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655058145523071,0.5110329985618591,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.772221565246582,0.357892096042633,0.3441446125507355,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666749119758606,0.2278221398591995,1.051128625869751,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116487383842468,0.4489596486091614,0.4489596486091614,0.800000011920929,1.0,-3.0648112297058105,1.0312151908874512,2.03359603881836,0.3393208086490631,0.8975414633750916,0.8975414633750916,0.0,210.6547698974609,216.0,51374.35546875,0.0,2740.4951171875,1.0,279.7581787109375,283.1121826171875,294.6356811523437,297.95196533203125,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924364984035492,1.0,0.0,0.0,3.653708457946777,3.6537325382232666,8.907607593755529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.07666015625,0.0,1538.9698486328125,1895.4371337890625,0.0,3629.38525390625,0.906249225139618,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790460288524627,0.2559817433357239,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926846981048584,0.565136730670929,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182028770447,0.3437819182872772,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268601417541,1.0491195917129517,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127798557281494,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851812362671,1.9226698875427248,1.1381819248199463,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.36456298828125,219.0,52749.4921875,0.0,2747.13232421875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8611145019531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213839769363404,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898016403691145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.4912109375,0.0,1535.2236328125,1895.4371337890625,0.0,3601.9248046875,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.712217390537262,0.2790460288524627,0.2559817433357239,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926846981048584,0.565136730670929,0.5386034250259399,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643359541893005,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670293807983,0.3579182028770447,0.3437819182872772,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009615898132,0.2276268601417541,1.0491195917129517,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127798557281494,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.060851812362671,1.9226698875427248,1.1381819248199463,1.2301218509674072,0.9002122282981873,0.9002122282981873,0.0,213.36456298828125,219.0,52749.4921875,0.0,2747.13232421875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8611145019531,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213839769363404,1.0,0.0,0.0,3.651740789413452,3.651764869689941,8.898016403691145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.4912109375,0.0,1535.2236328125,1895.4371337890625,0.0,3601.9248046875,0.9057085514068604,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807624042034149,0.2571350336074829,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934420943260193,0.5658806562423706,0.538786768913269,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.771185040473938,0.3597192168235779,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288292497396469,1.0528843402862549,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602369179134257e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.911361694336,222.0,55256.31640625,0.0,2779.1943359375,1.0,280.3418273925781,283.9375915527344,294.5789489746094,298.00177001953125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277381896972656,1.0,0.0,0.0,3.663876056671143,3.663900136947632,8.957252362051804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.26171875,0.0,1545.9140625,1895.4371337890625,0.0,3660.391845703125,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137879729270935,0.2807624042034149,0.2571350336074829,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934420943260193,0.5658806562423706,0.538786768913269,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.86758953332901,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.771185040473938,0.3597192168235779,0.3450663387775421,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182838439941,0.2288292497396469,1.0528843402862549,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380108833313,1.0,1.0,0.0,1.0,-3.072532892227173,3.0724968910217285,3.602369179134257e-05,2.3734259605407715,0.908351480960846,0.908351480960846,0.0,213.911361694336,222.0,55256.31640625,0.0,2779.1943359375,1.0,280.3418273925781,283.9375915527344,294.5789489746094,298.00177001953125,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277381896972656,1.0,0.0,0.0,3.663876056671143,3.663900136947632,8.957252362051804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.26171875,0.0,1545.9140625,1895.4371337890625,0.0,3660.391845703125,0.9081826210021972,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814065933228,0.2814681828022003,0.2581634521484375,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928271532058716,0.5657473802566528,0.5391851663589478,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687356114387512,0.5223886370658875,0.367459237575531,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632351875305,0.3462937176227569,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658380031585693,0.2295741885900497,1.05723774433136,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588037490845,1.0,1.0,0.0,1.0,-3.083912372589112,3.08390474319458,7.647735401405953e-06,2.382443428039551,0.9096423983573914,0.9096423983573914,0.0,215.2205810546875,222.0,56581.28125,0.0,2808.765869140625,1.0,280.0728454589844,283.7626953125,294.6392822265625,298.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498456716537476,1.0,0.0,0.0,3.6739695072174072,3.673993587493897,9.006672598843579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.60498046875,0.0,1557.3883056640625,1895.4371337890625,0.0,3861.571533203125,0.910386860370636,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135108709335327,0.2814492285251617,0.2582885026931762,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917964696884155,0.5652998685836792,0.5389381051063538,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563636779785,0.523249626159668,0.3681752681732178,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892394065857,0.3465482592582702,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654032468795776,0.2297037690877914,1.058324098587036,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833148002625,1.0,1.0,0.0,1.0,-3.086242914199829,3.086235284805298,7.659406037419103e-06,2.384327173233032,0.910342812538147,0.910342812538147,0.0,216.20802307128903,225.0,56636.95703125,0.0,2818.634033203125,1.0,280.0576477050781,283.7423400878906,294.61590576171875,298.27752685546875,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554071426391602,1.0,0.0,0.0,3.677363157272339,3.6773874759674072,9.023319762491156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9169921875,0.0,1561.3446044921875,1895.4371337890625,0.0,3911.540771484375,0.9111703038215636,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865672945976257,0.5626023411750793,0.5369724631309509,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888584136963,0.3465590476989746,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294380664825439,1.0590859651565552,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.086233615875244,3.086225986480713,7.659888979105745e-06,2.3845419883728027,0.909070611000061,0.909070611000061,0.0,220.4110717773437,228.0,57852.1015625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,294.55377197265625,298.31280517578125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728793501853944,1.0,0.0,0.0,3.6833319664001465,3.683356285095215,9.052635050466052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.1181640625,0.0,1569.5064697265625,1895.4371337890625,0.0,4066.525390625,0.912624180316925,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098447680473328,0.2804141342639923,0.2578299343585968,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865672945976257,0.5626023411750793,0.5369724631309509,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658268451690674,0.5250504016876221,0.369808554649353,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.767354428768158,0.3602888584136963,0.3465590476989746,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624654531478882,0.2294380664825439,1.0590859651565552,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204731464385986,1.0,1.0,0.0,1.0,-3.086233615875244,3.086225986480713,7.659888979105745e-06,2.3845419883728027,0.909070611000061,0.909070611000061,0.0,220.4110717773437,228.0,57852.1015625,0.0,2840.73486328125,1.0,279.7579650878906,283.51593017578125,294.55377197265625,298.31280517578125,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728793501853944,1.0,0.0,0.0,3.6833319664001465,3.683356285095215,9.052635050466052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.1181640625,0.0,1569.5064697265625,1895.4371337890625,0.0,4066.525390625,0.912624180316925,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074565887451172,0.2795857787132263,0.2572818398475647,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835017085075378,0.5608657002449036,0.5355826020240784,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640903234481812,0.5256130695343018,0.3703664541244507,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740312576294,0.3596992194652557,0.3462170660495758,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.660540759563446,0.2290181964635849,1.0581152439117432,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213149428367615,1.0,1.0,0.0,1.0,-3.0830001831054688,3.082992553710937,7.644012839591596e-06,2.382112979888916,0.9067792296409608,0.9067792296409608,0.0,222.6727600097656,228.0,58909.1171875,0.0,2846.116943359375,1.0,279.5003662109375,283.3424987792969,294.54278564453125,298.42022705078125,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806950688362122,1.0,0.0,0.0,3.683111906051636,3.683136224746704,9.05155332020513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.037109375,0.0,1570.2564697265625,1895.4371337890625,0.0,4134.76220703125,0.9126285910606384,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047589421272278,0.2786130607128143,0.2565358579158783,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801696300506592,0.5589227676391602,0.5339110493659973,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.862092137336731,0.5259931683540344,0.3707278370857239,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348899841309,0.3589223623275757,0.3456434309482574,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470702171326,0.2284322381019592,1.0562467575073242,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621938169002533,1.0,1.0,0.0,1.0,-3.0775954723358154,3.077587842941284,7.617373739776667e-06,2.3779947757720947,0.9048855900764464,0.9048855900764464,0.0,225.0167999267578,231.0,58915.5,0.0,2847.54345703125,1.0,279.4578857421875,283.2880554199219,294.4981994628906,298.3232421875,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983786940574646,1.0,0.0,0.0,3.680066108703613,3.6800904273986816,9.036588721755834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.490234375,0.0,1567.7032470703125,1895.4371337890625,0.0,4161.55322265625,0.912057101726532,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764717936515808,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733198165894,0.5547393560409546,0.530290424823761,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.226974219083786,1.051099181175232,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313512183493e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.4222412109375,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,294.45819091796875,298.3411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917566776275636,1.0,0.0,0.0,3.666003942489624,3.666028022766113,8.967659823611029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.4765625,0.0,1554.0618896484375,1895.4371337890625,0.0,4230.0498046875,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994086503982544,0.2764717936515808,0.2548718452453613,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736733198165894,0.5547393560409546,0.530290424823761,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.858249306678772,0.5264830589294434,0.3712809681892395,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694029331207,0.3441965878009796,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539188027381897,0.226974219083786,1.051099181175232,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.06398344039917,3.0639758110046387,7.550313512183493e-06,2.3675498962402344,0.8978570699691772,0.8978570699691772,0.0,229.4222412109375,234.0,59853.96875,0.0,2843.25390625,1.0,279.1580505371094,283.0638122558594,294.45819091796875,298.3411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917566776275636,1.0,0.0,0.0,3.666003942489624,3.666028022766113,8.967659823611029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.4765625,0.0,1554.0618896484375,1895.4371337890625,0.0,4230.0498046875,0.9091062545776368,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.275585263967514,0.2538078427314758,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690755367279053,0.5521624684333801,0.5274715423583984,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504351139068,0.3431896567344665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.226174920797348,1.0469402074813845,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503541837650118e-06,2.3601174354553223,0.8959110379219055,0.8959110379219055,0.0,232.52984619140625,237.0,58271.328125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,294.3699951171875,298.08038330078125,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814348816871644,1.0,0.0,0.0,3.652494430541992,3.6525185108184814,8.901688488549553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.01220703125,0.0,1538.5096435546875,1895.4371337890625,0.0,4141.18359375,0.906078040599823,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958073973655701,0.275585263967514,0.2538078427314758,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690755367279053,0.5521624684333801,0.5274715423583984,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561869621277,0.5286806225776672,0.3724914789199829,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504351139068,0.3431896567344665,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951617240906,0.226174920797348,1.0469402074813845,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546356201172,3.05453896522522,7.503541837650118e-06,2.3601174354553223,0.8959110379219055,0.8959110379219055,0.0,232.52984619140625,237.0,58271.328125,0.0,2840.567626953125,1.0,279.4422607421875,283.2525634765625,294.3699951171875,298.08038330078125,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814348816871644,1.0,0.0,0.0,3.652494430541992,3.6525185108184814,8.901688488549553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.01220703125,0.0,1538.5096435546875,1895.4371337890625,0.0,4141.18359375,0.906078040599823,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669829964637756,0.551165759563446,0.5263060331344604,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354361057281,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564956665039062,7.512998763559153e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.825927734375,1.0,279.7417297363281,283.4629821777344,294.3392639160156,297.9395751953125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704269766807556,1.0,0.0,0.0,3.645561695098877,3.645585536956787,8.867928045219742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.5615234375,0.0,1529.4957275390625,1895.4371337890625,0.0,4044.968994140625,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758923470973968,0.2539344429969787,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669829964637756,0.551165759563446,0.5263060331344604,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566630482673645,0.532382071018219,0.3749003410339355,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631060600281,0.3566408455371856,0.3433830142021179,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497323513031006,0.2263354361057281,1.0470128059387207,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.056503295898437,3.0564956665039062,7.512998763559153e-06,2.361562013626098,0.8966497182846069,0.8966497182846069,0.0,234.31906127929688,240.0,56807.4296875,0.0,2853.825927734375,1.0,279.7417297363281,283.4629821777344,294.3392639160156,297.9395751953125,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704269766807556,1.0,0.0,0.0,3.645561695098877,3.645585536956787,8.867928045219742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.5615234375,0.0,1529.4957275390625,1895.4371337890625,0.0,4044.968994140625,0.9044179320335388,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767595052719116,0.2546512484550476,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703995704651,0.5509384274482727,0.5259906649589539,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271006256341934,1.0500720739364624,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820264816284,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314531326294,7.55640621719067e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958740234375,1.0,280.0417175292969,283.6734924316406,294.3224182128906,297.83319091796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606505632400512,1.0,0.0,0.0,3.6469900608062735,3.647013902664185,8.874878858478041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.03173828125,0.0,1529.4013671875,1895.4371337890625,0.0,3958.3828125,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767595052719116,0.2546512484550476,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8657703995704651,0.5509384274482727,0.5259906649589539,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578739166259766,0.5367763042449951,0.3778770864009857,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576891720294952,0.3442858159542084,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271006256341934,1.0500720739364624,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820264816284,1.0,1.0,0.0,1.0,-3.065322160720825,3.065314531326294,7.55640621719067e-06,2.368371963500977,0.8998883962631226,0.8998883962631226,0.0,235.9222717285156,243.0,55462.45703125,0.0,2879.958740234375,1.0,280.0417175292969,283.6734924316406,294.3224182128906,297.83319091796875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606505632400512,1.0,0.0,0.0,3.6469900608062735,3.647013902664185,8.874878858478041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.03173828125,0.0,1529.4013671875,1895.4371337890625,0.0,3958.3828125,0.904586136341095,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683194160461,0.2773111164569855,0.2551103234291076,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652002215385437,0.550977885723114,0.5259734392166138,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977984428406,0.5391151905059814,0.3794525265693664,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.358350545167923,0.344872236251831,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188640594482,0.2276222556829452,1.0522758960723877,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918219566345,1.0,1.0,0.0,1.0,-3.0710999965667725,3.071092367172241,7.584952527395217e-06,2.372849941253662,0.9029753804206848,0.9029753804206848,0.0,236.8357391357422,243.0,54316.2109375,0.0,2896.432373046875,1.0,280.2986755371094,283.8360290527344,294.2944641113281,297.6831970214844,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541842341423036,1.0,0.0,0.0,3.650963306427002,3.650987386703491,8.894227221389883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.30029296875,0.0,1532.81201171875,1895.4371337890625,0.0,3900.577392578125,0.9054157733917236,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.694622814655304,0.277962327003479,0.2557057738304138,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647995591163635,0.5511417984962463,0.5261387228965759,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592905402183533,0.5415741801261902,0.3811693489551544,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533635497093201,0.3591159880161285,0.345597505569458,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498151421546936,0.2282416820526123,1.0550341606140137,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291547417640686,1.0,1.0,0.0,1.0,-3.078264713287353,3.0782570838928223,7.620414635312045e-06,2.3783981800079346,0.9055758714675904,0.9055758714675904,0.0,237.7252349853516,246.0,54202.36328125,0.0,2915.656982421875,1.0,280.3418884277344,283.8810729980469,294.3069152832031,297.7367858886719,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517303705215454,1.0,0.0,0.0,3.657570123672485,3.657594203948975,8.926446639634378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.60107421875,0.0,1539.345703125,1895.4371337890625,0.0,3878.537353515625,0.906785011291504,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727394104004,0.5497679710388184,0.5254911780357361,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.3594663739204407,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287017554044723,1.058848857879639,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086767673492432,3.0867600440979004,7.663114956812933e-06,2.385194063186645,0.905922532081604,0.905922532081604,0.0,240.7606506347656,249.0,55516.4296875,0.0,2948.982666015625,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9385986328125,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96262788772583,1.0,0.0,0.0,3.666014671325684,3.666038751602173,8.96771268799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7216796875,0.0,1549.519775390625,1895.4371337890625,0.0,3975.97607421875,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.693184494972229,0.2778886258602142,0.2561570703983307,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622727394104004,0.5497679710388184,0.5254911780357361,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590844869613647,0.5446512699127197,0.3837922811508178,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520956993103027,0.3594663739204407,0.3464168012142181,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489603519439697,0.2287017554044723,1.058848857879639,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.086767673492432,3.0867600440979004,7.663114956812933e-06,2.385194063186645,0.905922532081604,0.905922532081604,0.0,240.7606506347656,249.0,55516.4296875,0.0,2948.982666015625,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9385986328125,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96262788772583,1.0,0.0,0.0,3.666014671325684,3.666038751602173,8.96771268799057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7216796875,0.0,1549.519775390625,1895.4371337890625,0.0,3975.97607421875,0.9087111949920654,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.27654629945755,0.2553441226482391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468299984931946,0.5232106447219849,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459929823875427,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281828820705413,1.058348536491394,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651304244995,3.083643674850464,7.647992788406555e-06,2.3829290866851807,0.9033105373382568,0.9033105373382568,0.0,245.0844116210937,252.0,56729.734375,0.0,2965.3349609375,1.0,279.7580871582031,283.4594421386719,294.3487854003906,298.0223693847656,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736846685409546,1.0,0.0,0.0,3.6668078899383545,3.666832208633423,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.330078125,0.0,1551.936279296875,1895.4371337890625,0.0,4073.58984375,0.909018576145172,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588304519653,0.27654629945755,0.2553441226482391,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575415015220642,0.5468299984931946,0.5232106447219849,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566453456878662,0.546217679977417,0.3852093815803528,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608303546905,0.3459929823875427,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462291479110718,0.2281828820705413,1.058348536491394,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651304244995,3.083643674850464,7.647992788406555e-06,2.3829290866851807,0.9033105373382568,0.9033105373382568,0.0,245.0844116210937,252.0,56729.734375,0.0,2965.3349609375,1.0,279.7580871582031,283.4594421386719,294.3487854003906,298.0223693847656,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736846685409546,1.0,0.0,0.0,3.6668078899383545,3.666832208633423,8.971593956630386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.330078125,0.0,1551.936279296875,1895.4371337890625,0.0,4073.58984375,0.909018576145172,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622860431671,0.2539401948451996,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955609321594,0.5431414842605591,0.5200930833816528,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569650053977966,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468473434448,1.0547860860824585,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478363990784,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549270629883,7.598142929055029e-06,2.375186920166016,0.8979478478431702,0.8979478478431702,0.0,249.55270385742188,255.0,57823.50390625,-0.0,2968.072021484375,1.0,279.4581298828125,283.2394714355469,294.3278503417969,298.0736083984375,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982545793056488,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.97998046875,0.0,1544.104248046875,1895.4371337890625,0.0,4150.81298828125,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
