time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720742225647,0.2746622860431671,0.2539401948451996,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521955609321594,0.5431414842605591,0.5200930833816528,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535766005516052,0.5471019744873047,0.3860619068145752,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.3569650053977966,0.3448231518268585,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468473434448,1.0547860860824585,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478363990784,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549270629883,7.598142929055029e-06,2.375186920166016,0.8979478478431702,0.8979478478431702,0.0,249.55270385742188,255.0,57823.50390625,-0.0,2968.072021484375,1.0,279.4581298828125,283.2394714355469,294.3278503417969,298.0736083984375,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982545793056488,1.0,0.0,0.0,3.65809178352356,3.658115863800049,8.928993224799342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.97998046875,0.0,1544.104248046875,1895.4371337890625,0.0,4150.81298828125,0.9072402715682985,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409262180328369,0.5176409482955933,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879119396209,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.2264761924743652,1.0517438650131226,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.635922908782959,1.0,1.0,0.0,1.0,-3.0666167736053467,3.0666093826293945,7.563433882751269e-06,2.3696417808532715,0.8977432250976562,0.8977432250976562,0.0,252.8047332763672,243.0,56391.140625,-0.0,2970.884765625,1.0,279.7421875,283.4308776855469,294.2516784667969,297.83563232421875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720569849014282,1.0,0.0,0.0,3.6509294509887695,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.7275390625,0.0,1535.4810791015625,1895.4371337890625,0.0,4059.304443359375,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816293597221375,0.2739452123641968,0.2530451714992523,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483263254165649,0.5409262180328369,0.5176409482955933,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520252108573914,0.5496647953987122,0.3875248432159424,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421241998672485,0.3563088178634643,0.3439879119396209,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.2264761924743652,1.0517438650131226,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.635922908782959,1.0,1.0,0.0,1.0,-3.0666167736053467,3.0666093826293945,7.563433882751269e-06,2.3696417808532715,0.8977432250976562,0.8977432250976562,0.0,252.8047332763672,243.0,56391.140625,-0.0,2970.884765625,1.0,279.7421875,283.4308776855469,294.2516784667969,297.83563232421875,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720569849014282,1.0,0.0,0.0,3.6509294509887695,3.65095329284668,8.894061807040998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.7275390625,0.0,1535.4810791015625,1895.4371337890625,0.0,4059.304443359375,0.9056118726730348,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.682514488697052,0.274060308933258,0.2529424726963043,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490501046180725,0.5404351949691772,0.5169175267219543,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539430499076843,0.5515627861022949,0.3886416852474212,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115342140198,0.3564477562904358,0.3439028561115265,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409464478492737,0.226546972990036,1.0512027740478516,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211223602295,3.0662038326263428,7.561345682915999e-06,2.369291543960572,0.8992425203323364,0.8992425203323364,0.0,251.2480010986328,243.0,55201.91015625,-0.0,2961.91259765625,1.0,279.9988098144531,283.5950622558594,294.22052001953125,297.6683044433594,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642433524131776,1.0,0.0,0.0,3.649782657623291,3.64980673789978,8.888475804269547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.44384765625,0.0,1533.44970703125,1895.4371337890625,0.0,3990.320068359375,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643256187439,0.2744114398956299,0.2530642747879028,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.851239025592804,0.5402482748031616,0.516518771648407,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638796806335,0.5537450313568115,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.745170533657074,0.356840968132019,0.3440556824207306,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361300230026,1.0514895915985107,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868171691895,1.0,1.0,0.0,1.0,-3.0680360794067383,3.068028688430786,7.570217348984443e-06,2.370646715164185,0.9002864360809326,0.9002864360809326,0.0,248.03697204589844,231.0,55051.8203125,-0.0,2948.845947265625,1.0,280.0418701171875,283.6427001953125,294.2373962402344,297.7191772460937,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605078101158142,1.0,0.0,0.0,3.6509761810302734,3.651000261306762,8.894290886019007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.4091796875,0.0,1534.111328125,1895.4371337890625,0.0,3957.11083984375,0.9054999947547911,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385263562202454,0.5150251984596252,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536473274231,0.3439547717571258,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095033407211,1.0511988401412964,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.5697375905292574e-06,2.370634078979492,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34375,-0.0,2907.1025390625,1.0,279.7578125,283.4495544433594,294.3060607910156,297.9311218261719,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691828489303588,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878814696799964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.9599609375,0.0,1531.528076171875,1895.4371337890625,0.0,4034.007080078125,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176074028015,0.2740568518638611,0.2527726888656616,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.85648113489151,0.5385263562202454,0.5150251984596252,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481700897217,0.5565094947814941,0.392046183347702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.750285267829895,0.3567536473274231,0.3439547717571258,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336815834045,0.2269095033407211,1.0511988401412964,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.5697375905292574e-06,2.370634078979492,0.8976278901100159,0.8976278901100159,0.0,240.1200714111328,219.0,56300.34375,-0.0,2907.1025390625,1.0,279.7578125,283.4495544433594,294.3060607910156,297.9311218261719,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691828489303588,1.0,0.0,0.0,3.647798538208008,3.647822618484497,8.878814696799964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.9599609375,0.0,1531.528076171875,1895.4371337890625,0.0,4034.007080078125,0.9048493504524232,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.537356972694397,0.5132042169570923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920361042022,0.3435645401477813,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271919250488281,1.049891471862793,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237522125244,7.556310720246984e-06,2.368431806564331,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.58203125,-0.0,2851.125244140625,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.7442321777344,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602670073509216,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.5009765625,0.0,1531.170654296875,1895.4371337890625,0.0,3954.965576171875,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961208581924438,0.274161159992218,0.2522412240505218,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.863309383392334,0.537356972694397,0.5132042169570923,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744958639144897,0.5600327253341675,0.3939023911952972,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920361042022,0.3435645401477813,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271919250488281,1.049891471862793,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.623016357421875,1.0,1.0,0.0,1.0,-3.0652449131011963,3.065237522125244,7.556310720246984e-06,2.368431806564331,0.8999599814414978,0.8999599814414978,0.0,230.44000244140625,207.0,55015.58203125,-0.0,2851.125244140625,1.0,280.04217529296875,283.6432189941406,294.25421142578125,297.7442321777344,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602670073509216,1.0,0.0,0.0,3.648478984832764,3.648503065109253,8.882127531251172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.5009765625,0.0,1531.170654296875,1895.4371337890625,0.0,3954.965576171875,0.9049237370491028,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373451113700867,0.5125004053115845,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647632479667664,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.3581101298332214,0.3439689576625824,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.2281663417816162,1.0513259172439575,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050465822219848,0.9050465822219848,0.0,218.85498046875,195.0,53806.5859375,-0.0,2800.56982421875,1.0,280.341796875,283.854736328125,294.24871826171875,297.6479797363281,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949678599834442,1.0,0.0,0.0,3.6575913429260254,3.657615184783936,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.7490234375,0.0,1539.65966796875,1895.4371337890625,0.0,3860.06591796875,0.9068148136138916,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705414891242981,0.275164395570755,0.2525318264961242,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734658360481262,0.5373451113700867,0.5125004053115845,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847888946533,0.5647632479667664,0.3966649770736694,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661689519882202,0.3581101298332214,0.3439689576625824,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614437103271484,0.2281663417816162,1.0513259172439575,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782039440237e-06,2.3721752166748047,0.9050465822219848,0.9050465822219848,0.0,218.85498046875,195.0,53806.5859375,-0.0,2800.56982421875,1.0,280.341796875,283.854736328125,294.24871826171875,297.6479797363281,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949678599834442,1.0,0.0,0.0,3.6575913429260254,3.657615184783936,8.926550094656704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.7490234375,0.0,1539.65966796875,1895.4371337890625,0.0,3860.06591796875,0.9068148136138916,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961648464203,0.2524802982807159,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.536127507686615,0.5113673210144043,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584401905536651,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877781152725,1.052539587020874,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.595935585413827e-06,2.374591112136841,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.4296875,-0.0,2747.182373046875,1.0,280.0577392578125,283.6607971191406,294.3265686035156,297.8775634765625,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594998955726624,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.607421875,0.0,1548.0140380859375,1895.4371337890625,0.0,3948.126220703125,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114110946655,0.2751961648464203,0.2524802982807159,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884166955947876,0.536127507686615,0.5113673210144043,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.900941789150238,0.5680056810379028,0.3989633619785309,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584401905536651,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705223321914673,0.2286877781152725,1.052539587020874,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.595935585413827e-06,2.374591112136841,0.9049612283706664,0.9049612283706664,0.0,207.5198211669922,183.0,55195.4296875,-0.0,2747.182373046875,1.0,280.0577392578125,283.6607971191406,294.3265686035156,297.8775634765625,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594998955726624,1.0,0.0,0.0,3.664377927780152,3.6644020080566406,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.607421875,0.0,1548.0140380859375,1895.4371337890625,0.0,3948.126220703125,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553742408752,0.274781584739685,0.2520494163036346,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890702128410339,0.5349655747413635,0.5102570056915283,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073144197463988,0.5690508484840393,0.3996779322624206,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043360710144,0.3581753373146057,0.3438423275947571,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747012138366699,0.228628396987915,1.0518134832382202,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078343987464905,1.0,1.0,0.0,1.0,-3.07106876373291,3.071061134338379,7.584907052660128e-06,2.372871398925781,0.9032993316650392,0.9032993316650392,0.0,202.2105712890625,183.0,56370.46484375,-0.0,2714.939697265625,1.0,279.8008117675781,283.4953308105469,294.359130859375,298.045654296875,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668779373168944,1.0,0.0,0.0,3.66522479057312,3.66524887084961,8.963848472376412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.92919921875,0.0,1549.752197265625,1895.4371337890625,0.0,4013.65380859375,0.908598780632019,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219273447990417,0.2741652131080627,0.2513667941093445,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937006592750549,0.5335392951965332,0.5088015198707581,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.913765013217926,0.5698428153991699,0.4001260697841644,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851656675338745,0.3576836585998535,0.3432593941688537,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226630210876,0.2283803224563598,1.0501034259796145,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.0662841796875,3.0662765502929688,7.561268830613699e-06,2.3691651821136475,0.9020867347717284,0.9020867347717284,0.0,197.0755157470703,171.0,56501.0703125,-0.0,2678.67236328125,1.0,279.75799560546875,283.4471130371094,294.3446350097656,297.9947509765625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700270295143129,1.0,0.0,0.0,3.663663864135742,3.663687944412232,8.956214969657594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.8837890625,0.0,1548.70751953125,1895.4371337890625,0.0,4041.44677734375,0.9083435535430908,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726531028747558,0.2497308254241943,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438729286194,0.5303046107292175,0.5055050849914551,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710666179656982,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221009731293,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275526225566864,1.045061111450195,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.8966257572174072,0.8966257572174072,0.0,186.6648864746093,159.0,57688.74609375,-0.0,2599.02099609375,1.0,279.4581604003906,283.2347106933594,294.3491516113281,298.0783996582031,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786642789840698,1.0,0.0,0.0,3.653795957565308,3.653820037841797,8.908034487831173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.4052734375,0.0,1539.53125,1895.4371337890625,0.0,4117.1015625,0.9063020348548888,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726531028747558,0.2497308254241943,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034438729286194,0.5303046107292175,0.5055050849914551,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278674125671388,0.5710666179656982,0.4007725119590759,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221009731293,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936683654785,0.2275526225566864,1.045061111450195,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.8966257572174072,0.8966257572174072,0.0,186.6648864746093,159.0,57688.74609375,-0.0,2599.02099609375,1.0,279.4581604003906,283.2347106933594,294.3491516113281,298.0783996582031,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786642789840698,1.0,0.0,0.0,3.653795957565308,3.653820037841797,8.908034487831173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.4052734375,0.0,1539.53125,1895.4371337890625,0.0,4117.1015625,0.9063020348548888,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268579959869,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175677299499512,0.5285547971725464,0.5029067993164062,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.3559845983982086,0.340577483177185,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.2273432910442352,1.0408166646957395,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221346516628e-06,2.351468563079834,0.8964640498161316,0.8964640498161316,0.0,175.01344299316406,147.0,56354.4296875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.86944580078125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680601358413696,1.0,0.0,0.0,3.646006107330322,3.646030187606812,8.870090937307396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0751953125,0.0,1530.1207275390625,1895.4371337890625,0.0,4024.10009765625,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.738716721534729,0.2723239362239837,0.2486268579959869,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175677299499512,0.5285547971725464,0.5029067993164062,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460560083389282,0.5740692615509033,0.4020892977714538,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.3559845983982086,0.340577483177185,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.2273432910442352,1.0408166646957395,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450221346516628e-06,2.351468563079834,0.8964640498161316,0.8964640498161316,0.0,175.01344299316406,147.0,56354.4296875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330139160156,294.2947082519531,297.86944580078125,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680601358413696,1.0,0.0,0.0,3.646006107330322,3.646030187606812,8.870090937307396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.0751953125,0.0,1530.1207275390625,1895.4371337890625,0.0,4024.10009765625,0.9045239686965942,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.2731643617153168,0.2486784160137176,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938859224319458,0.5283334851264954,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568352162837982,0.3406184613704681,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280798107385635,1.040703535079956,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456812381744385,7.458601885446114e-06,2.352646827697754,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.71875,0.0,2456.36181640625,1.0,280.041748046875,283.65216064453125,294.2997436523437,297.7799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566211104393004,1.0,0.0,0.0,3.646047592163086,3.646071672439575,8.87029329987854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.404296875,0.0,1528.6214599609375,1895.4371337890625,0.0,3922.40966796875,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230019569397,0.2731643617153168,0.2486784160137176,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.938859224319458,0.5283334851264954,0.5018901824951172,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688819646835328,0.5786261558532715,0.4046509861946106,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.822357177734375,0.3568352162837982,0.3406184613704681,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123959064483643,0.2280798107385635,1.040703535079956,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.0456888675689697,3.0456812381744385,7.458601885446114e-06,2.352646827697754,0.8992072343826294,0.8992072343826294,0.0,161.98666381835938,135.0,55131.71875,0.0,2456.36181640625,1.0,280.041748046875,283.65216064453125,294.2997436523437,297.7799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566211104393004,1.0,0.0,0.0,3.646047592163086,3.646071672439575,8.87029329987854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.404296875,0.0,1528.6214599609375,1895.4371337890625,0.0,3922.40966796875,0.904399275779724,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493169903755188,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640085101127625,0.5288822054862976,0.5017123222351074,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.358362078666687,0.3413781821727752,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294248044490814,1.0435599088668823,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359436035156,3.054352045059204,7.500734682253096e-06,2.359178066253662,0.9046595096588136,0.9046595096588136,0.0,148.68438720703125,138.0,54022.609375,0.0,2403.3232421875,1.0,280.3417663574219,283.87060546875,294.3193359375,297.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466328620910645,1.0,0.0,0.0,3.6553757190704346,3.655399799346924,8.915739044823567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.89111328125,0.0,1537.13623046875,1895.4371337890625,0.0,3832.578125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610831260681,0.2745677828788757,0.2493169903755188,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640085101127625,0.5288822054862976,0.5017123222351074,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.5838928818702698,0.4077914953231811,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.358362078666687,0.3413781821727752,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296507358551025,0.2294248044490814,1.0435599088668823,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359436035156,3.054352045059204,7.500734682253096e-06,2.359178066253662,0.9046595096588136,0.9046595096588136,0.0,148.68438720703125,138.0,54022.609375,0.0,2403.3232421875,1.0,280.3417663574219,283.87060546875,294.3193359375,297.7256164550781,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466328620910645,1.0,0.0,0.0,3.6553757190704346,3.655399799346924,8.915739044823567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.89111328125,0.0,1537.13623046875,1895.4371337890625,0.0,3832.578125,0.9063175320625304,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790240049362183,0.2749295234680176,0.2497080266475677,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717313647270204,0.5287476181983948,0.5017090439796448,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998954713344574,0.585970938205719,0.4091990292072296,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828373908997,0.3588730096817016,0.3418908715248108,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355961203575134,0.2299714684486389,1.0458104610443115,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734065771102905,1.0,1.0,0.0,1.0,-3.0598530769348145,3.059845447540283,7.52780215407256e-06,2.3634471893310547,0.9046750068664552,0.9046750068664552,0.0,144.80970764160156,138.0,55267.61328125,0.0,2393.310791015625,1.0,280.0984191894531,283.7246398925781,294.3951416015625,297.97412109375,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953276515007019,1.0,0.0,0.0,3.66013765335083,3.6601617336273193,8.938983455664129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.650390625,0.0,1542.7086181640625,1895.4371337890625,0.0,3892.430908203125,0.9073531031608582,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813671827316284,0.2748377919197082,0.249737948179245,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.974112868309021,0.5280580520629883,0.5012176632881165,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876771211624146,0.4074708223342895,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175249099731,0.3589611351490021,0.3420843482017517,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378861308097839,0.2302108407020568,1.0472102165222168,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117317199707,3.059109926223755,7.524350166931981e-06,2.36294937133789,0.9050024151802064,0.9050024151802064,0.0,143.35655212402344,141.0,55475.55859375,0.0,2384.3759765625,1.0,280.0576171875,283.68023681640625,294.4067077636719,297.97332763671875,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572916030883788,1.0,0.0,0.0,3.663066864013672,3.663090944290161,8.953297196967469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.5712890625,0.0,1546.3602294921875,1895.4371337890625,0.0,3928.40625,0.9080665111541748,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739105224609375,0.2491059601306915,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257471203804016,0.4993160367012024,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492338657379,0.3417353630065918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384199500083923,0.2300585657358169,1.047396540641785,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025794863700868,0.9025794863700868,0.0,142.82786560058594,144.0,56840.0,0.0,2373.725341796875,1.0,279.75811767578125,283.4690246582031,294.42822265625,298.0980224609375,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682961702346802,1.0,0.0,0.0,3.6636605262756334,3.663684606552124,8.956198485066125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.427734375,0.0,1548.431396484375,1895.4371337890625,0.0,4026.184326171875,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.78126460313797,0.2739105224609375,0.2491059601306915,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736061096191406,0.5257471203804016,0.4993160367012024,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907283425331116,0.4066097438335418,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492338657379,0.3417353630065918,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384199500083923,0.2300585657358169,1.047396540641785,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025794863700868,0.9025794863700868,0.0,142.82786560058594,144.0,56840.0,0.0,2373.725341796875,1.0,279.75811767578125,283.4690246582031,294.42822265625,298.0980224609375,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682961702346802,1.0,0.0,0.0,3.6636605262756334,3.663684606552124,8.956198485066125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.427734375,0.0,1548.431396484375,1895.4371337890625,0.0,4026.184326171875,0.9083195328712464,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724512219429016,0.2479463666677475,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532982826233,0.4966928362846374,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980131626129,0.3407369256019592,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231934309005,1.0449318885803225,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.050100803375244,7.479450232494855e-06,2.355717897415161,0.8977181315422058,0.8977181315422058,0.0,143.94525146484375,147.0,58145.44140625,0.0,2370.761474609375,1.0,279.4581604003906,283.2621459960937,294.4354553222656,298.19097900390625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774153828620912,1.0,0.0,0.0,3.655642032623291,3.65566611289978,8.917037348510348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9580078125,0.0,1541.2064208984375,1895.4371337890625,0.0,4106.216796875,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778847813606262,0.2724512219429016,0.2479463666677475,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694476127624512,0.5227532982826233,0.4966928362846374,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923943519592285,0.4099004864692688,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980131626129,0.3407369256019592,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.73603755235672,0.2293231934309005,1.0449318885803225,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.050100803375244,7.479450232494855e-06,2.355717897415161,0.8977181315422058,0.8977181315422058,0.0,143.94525146484375,147.0,58145.44140625,0.0,2370.761474609375,1.0,279.4581604003906,283.2621459960937,294.4354553222656,298.19097900390625,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774153828620912,1.0,0.0,0.0,3.655642032623291,3.65566611289978,8.917037348510348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.9580078125,0.0,1541.2064208984375,1895.4371337890625,0.0,4106.216796875,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994661331177,0.2721090018749237,0.247328445315361,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721658706665,0.494778424501419,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.356793075799942,0.3401556015014648,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337102651596,1.0432615280151367,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472376637451816e-06,2.354454278945923,0.8982787132263184,0.8982787132263184,0.0,145.4111328125,150.0,56919.08984375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.38311767578125,297.99188232421875,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676849842071532,1.0,0.0,0.0,3.6502764225006095,3.650300264358521,8.890880280887359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.8134765625,0.0,1534.3775634765625,1895.4371337890625,0.0,4020.786865234375,0.905434787273407,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747994661331177,0.2721090018749237,0.247328445315361,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652491807937622,0.5211721658706665,0.494778424501419,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950437784194946,0.4135880172252655,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.356793075799942,0.3401556015014648,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335813641548157,0.2291337102651596,1.0432615280151367,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472376637451816e-06,2.354454278945923,0.8982787132263184,0.8982787132263184,0.0,145.4111328125,150.0,56919.08984375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.38311767578125,297.99188232421875,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676849842071532,1.0,0.0,0.0,3.6502764225006095,3.650300264358521,8.890880280887359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.8134765625,0.0,1534.3775634765625,1895.4371337890625,0.0,4020.786865234375,0.905434787273407,1.0,0.0,3.0,1.0,0.0
