time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513777256012,0.2478363960981369,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210264325141907,0.4944066405296325,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306700706482,0.3407529592514038,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.229812279343605,1.0455988645553589,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.9017468690872192,0.9017468690872192,0.0,146.62452697753906,153.0,55751.34765625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.38677978515625,297.9061584472656,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572386741638184,1.0,0.0,0.0,3.653009414672852,3.653033494949341,8.904199830794823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.828125,0.0,1535.8245849609375,1895.4371337890625,0.0,3927.933349609375,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738502621650696,0.2728513777256012,0.2478363960981369,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631454944610596,0.5210264325141907,0.4944066405296325,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994775891304016,0.4159964621067047,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306700706482,0.3407529592514038,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328042387962341,0.229812279343605,1.0455988645553589,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.9017468690872192,0.9017468690872192,0.0,146.62452697753906,153.0,55751.34765625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.38677978515625,297.9061584472656,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572386741638184,1.0,0.0,0.0,3.653009414672852,3.653033494949341,8.904199830794823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.828125,0.0,1535.8245849609375,1895.4371337890625,0.0,3927.933349609375,0.9059070944786072,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733021974563599,0.2729699611663818,0.2481615096330642,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619758129119872,0.5206648707389832,0.4943413436412811,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013650894165039,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316319465637,0.3578922152519226,0.3411888480186462,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336767196655,0.2300959974527359,1.047447681427002,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752625465393066,1.0,1.0,0.0,1.0,-3.060141563415528,3.060133934020996,7.52764299249975e-06,2.363007068634033,0.9007737636566162,0.9007737636566162,0.0,147.39712524414062,153.0,56956.671875,0.0,2407.36181640625,1.0,279.79852294921875,283.5408935546875,294.4575500488281,298.1474304199219,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633507132530212,1.0,0.0,0.0,3.65417218208313,3.654196262359619,8.909868256523623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.94482421875,0.0,1537.4688720703125,1895.4371337890625,0.0,3982.3974609375,0.9061455130577089,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037631034851,0.2726997435092926,0.2480955719947815,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9595028162002563,0.5198217034339905,0.4937693774700165,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025550365447998,0.4197563230991363,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424282670021057,0.3577960729598999,0.3412759006023407,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311996221542358,0.2301296442747116,1.0482635498046875,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632636547088623,3.063256025314331,7.543010269728256e-06,2.365417242050171,0.9001725316047668,0.9001725316047668,0.0,148.59841918945312,156.0,57173.69921875,0.0,2419.455810546875,1.0,279.7576599121094,283.50030517578125,294.46630859375,298.141357421875,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669144153594972,1.0,0.0,0.0,3.653357982635498,3.6533820629119873,8.905898312150384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.921875,0.0,1536.9925537109375,1895.4371337890625,0.0,4013.9765625,0.906029224395752,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715130448341369,0.2473604381084442,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918127357959747,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037050485610962,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255173206329,0.3408140838146209,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499460935592,1.0476372241973877,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842203140259,7.5361449489719234e-06,2.364366054534912,0.895970344543457,0.895970344543457,0.0,152.22845458984375,159.0,58496.64453125,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4833374023437,298.2608337402344,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977343738079071,1.0,0.0,0.0,3.6463019847869873,3.646326065063477,8.871531349541328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.115234375,0.0,1530.6114501953125,1895.4371337890625,0.0,4105.59130859375,0.9045785665512084,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715130448341369,0.2473604381084442,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509928226470948,0.5173100233078003,0.4918127357959747,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037050485610962,0.4223570823669433,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255173206329,0.3408140838146209,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776659965515,0.2296499460935592,1.0476372241973877,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.06184983253479,3.061842203140259,7.5361449489719234e-06,2.364366054534912,0.895970344543457,0.895970344543457,0.0,152.22845458984375,159.0,58496.64453125,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4833374023437,298.2608337402344,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977343738079071,1.0,0.0,0.0,3.6463019847869873,3.646326065063477,8.871531349541328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.115234375,0.0,1530.6114501953125,1895.4371337890625,0.0,4105.59130859375,0.9045785665512084,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712169885635376,0.2468842267990112,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567629754543304,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606732368469,1.0468745231628418,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599844455718994,7.526394256274216e-06,2.362675905227661,0.8970259428024292,0.8970259428024292,0.0,155.41909790039062,162.0,57227.765625,0.0,2448.95654296875,1.0,279.7421264648437,283.4939270019531,294.424072265625,298.05548095703125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968579351902008,1.0,0.0,0.0,3.642448902130127,3.642472743988037,8.852791211211297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.345703125,0.0,1525.3809814453125,1895.4371337890625,0.0,4028.68359375,0.9036575555801392,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712169885635376,0.2468842267990112,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435116052627563,0.5158987641334534,0.4901812672615051,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.992825210094452,0.6066187024116516,0.4240191876888275,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567629754543304,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221969366073608,0.2295606732368469,1.0468745231628418,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599844455718994,7.526394256274216e-06,2.362675905227661,0.8970259428024292,0.8970259428024292,0.0,155.41909790039062,162.0,57227.765625,0.0,2448.95654296875,1.0,279.7421264648437,283.4939270019531,294.424072265625,298.05548095703125,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968579351902008,1.0,0.0,0.0,3.642448902130127,3.642472743988037,8.852791211211297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.345703125,0.0,1525.3809814453125,1895.4371337890625,0.0,4028.68359375,0.9036575555801392,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.27194544672966,0.2474150210618972,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707053184508,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411670923233032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302744537591934,1.0495609045028689,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703537354944e-06,2.3685736656188965,0.9009333848953248,0.9009333848953248,0.0,157.3856658935547,165.0,56030.8046875,0.0,2474.032470703125,1.0,280.0417175292969,283.7103881835937,294.4178466796875,297.95819091796875,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586960077285768,1.0,0.0,0.0,3.646914005279541,3.6469380855560303,8.874509376255446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9892578125,0.0,1528.69970703125,1895.4371337890625,0.0,3940.953369140625,0.904511570930481,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.27194544672966,0.2474150210618972,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401707053184508,0.5158184766769409,0.4899158477783203,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250675201416,0.6110318303108215,0.4269254505634308,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411670923233032,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902669906616,0.2302744537591934,1.0495609045028689,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564703537354944e-06,2.3685736656188965,0.9009333848953248,0.9009333848953248,0.0,157.3856658935547,165.0,56030.8046875,0.0,2474.032470703125,1.0,280.0417175292969,283.7103881835937,294.4178466796875,297.95819091796875,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586960077285768,1.0,0.0,0.0,3.646914005279541,3.6469380855560303,8.874509376255446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9892578125,0.0,1528.69970703125,1895.4371337890625,0.0,3940.953369140625,0.904511570930481,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442512512207,0.2476712614297866,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128516674042,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750995874405,1.0523723363876345,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597497187816771e-06,2.373752355575561,0.8997119069099426,0.8997119069099426,0.0,160.15191650390625,168.0,57394.08984375,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.48602294921875,298.17974853515625,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686166644096376,1.0,0.0,0.0,3.648955583572388,3.648979425430298,8.88444787960907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.28125,0.0,1531.7589111328125,1895.4371337890625,0.0,4029.012939453125,0.9050122499465942,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442512512207,0.2476712614297866,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.93508118391037,0.5146359205245972,0.4893429577350616,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138150095939636,0.4293473064899444,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128516674042,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547781944275,0.2305750995874405,1.0523723363876345,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.0744564533233643,3.074448823928833,7.597497187816771e-06,2.373752355575561,0.8997119069099426,0.8997119069099426,0.0,160.15191650390625,168.0,57394.08984375,0.0,2501.01904296875,1.0,279.7578125,283.5199584960937,294.48602294921875,298.17974853515625,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686166644096376,1.0,0.0,0.0,3.648955583572388,3.648979425430298,8.88444787960907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.28125,0.0,1531.7589111328125,1895.4371337890625,0.0,4029.012939453125,0.9050122499465942,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716573774814605,0.2475202828645706,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314675331115724,0.5140590667724609,0.4886932969093323,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890649795532,0.615304172039032,0.4302376806735992,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904777526855,0.3578681945800781,0.3417381346225738,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165650129318237,0.230675384402275,1.0528236627578735,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.0751092433929443,3.075101613998413,7.600564913445851e-06,2.374190092086792,0.9017600417137146,0.9017600417137146,0.0,161.8785400390625,168.0,56288.94140625,0.0,2511.3193359375,1.0,280.0013122558594,283.668701171875,294.4316711425781,297.97027587890625,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636715650558472,1.0,0.0,0.0,3.6509134769439697,3.650937557220459,8.893984499991348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.625,0.0,1533.362060546875,1895.4371337890625,0.0,3985.24609375,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792220115662,0.2718753814697265,0.2476605623960495,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290988445281982,0.5138615369796753,0.4884243011474609,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172486543655396,0.4315088093280792,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582028150558471,0.3420005738735199,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154406309127808,0.230970099568367,1.0540250539779663,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237771987915,3.078230142593384,7.615844424435636e-06,2.3765246868133545,0.903469979763031,0.903469979763031,0.0,163.1987762451172,171.0,56175.921875,0.0,2524.21435546875,1.0,280.04229736328125,283.7127685546875,294.42999267578125,297.9947204589844,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612246155738832,1.0,0.0,0.0,3.6552248001098633,3.655248880386353,8.91500292254932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.6484375,0.0,1537.560302734375,1895.4371337890625,0.0,3963.494384765625,0.9063295125961304,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713878154754638,0.2476277500391006,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230327606201172,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740697860718,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310308367013931,1.0557661056518557,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634502253495157e-06,2.3794846534729004,0.9021612405776978,0.9021612405776978,0.0,166.39846801757812,174.0,57475.16015625,0.0,2548.154296875,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.18133544921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708356857299804,1.0,0.0,0.0,3.658273696899414,3.6582977771759033,8.929881119001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3857421875,0.0,1541.947021484375,1895.4371337890625,0.0,4048.566162109375,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486582398414612,0.2713878154754638,0.2476277500391006,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230327606201172,0.5123486518859863,0.4874946773052215,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.985077977180481,0.6195382475852966,0.4335501194000244,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740697860718,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310308367013931,1.0557661056518557,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634502253495157e-06,2.3794846534729004,0.9021612405776978,0.9021612405776978,0.0,166.39846801757812,174.0,57475.16015625,0.0,2548.154296875,1.0,279.7577819824219,283.5159606933594,294.4768371582031,298.18133544921875,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708356857299804,1.0,0.0,0.0,3.658273696899414,3.6582977771759033,8.929881119001948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.3857421875,0.0,1541.947021484375,1895.4371337890625,0.0,4048.566162109375,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699454128742218,0.2466766834259033,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397399902344,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298860788345,1.0542341470718384,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608688974869437e-06,2.3754868507385254,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.4296875,0.0,2559.99951171875,1.0,279.45819091796875,283.2992858886719,294.4722595214844,298.267822265625,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980957806110382,1.0,0.0,0.0,3.652954816818237,3.652978897094727,8.903933803594555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.70166015625,0.0,1537.6787109375,1895.4371337890625,0.0,4137.04345703125,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428605556488037,0.2699454128742218,0.2466766834259033,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141639471054076,0.5096397399902344,0.4853620827198028,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.979770302772522,0.6203787326812744,0.4344595968723297,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.706900417804718,0.2303298860788345,1.0542341470718384,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730489730835,3.076722860336304,7.608688974869437e-06,2.3754868507385254,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.4296875,0.0,2559.99951171875,1.0,279.45819091796875,283.2992858886719,294.4722595214844,298.267822265625,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980957806110382,1.0,0.0,0.0,3.652954816818237,3.652978897094727,8.903933803594555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.70166015625,0.0,1537.6787109375,1895.4371337890625,0.0,4137.04345703125,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276869297027,0.2460049837827682,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075620770454408,0.5080535411834717,0.483574628829956,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.6227412223815918,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543040037155,1.0526466369628906,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080269099213e-06,2.372316360473633,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.881103515625,1.0,279.7421875,283.4877319335937,294.3927917480469,298.0331115722656,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721956849098206,1.0,0.0,0.0,3.649878978729248,3.649902820587158,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.35400390625,0.0,1533.4932861328125,1895.4371337890625,0.0,4060.52294921875,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694276869297027,0.2460049837827682,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075620770454408,0.5080535411834717,0.483574628829956,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759787321090698,0.6227412223815918,0.435789942741394,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958895683289,0.2300543040037155,1.0526466369628906,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923635363578796,1.0,1.0,0.0,1.0,-3.0728464126586914,3.07283878326416,7.589080269099213e-06,2.372316360473633,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.881103515625,1.0,279.7421875,283.4877319335937,294.3927917480469,298.0331115722656,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721956849098206,1.0,0.0,0.0,3.649878978729248,3.649902820587158,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.35400390625,0.0,1533.4932861328125,1895.4371337890625,0.0,4060.52294921875,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346244335174,0.246345579624176,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.90464586019516,0.5077804327011108,0.4831407964229584,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414385318756,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879741907119,1.0545591115951538,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617255505465437e-06,2.3766655921936035,0.9024588465690612,0.9024588465690612,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.702392578125,1.0,280.0417785644531,283.6938171386719,294.3634948730469,297.90338134765625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623914957046508,1.0,0.0,0.0,3.654133081436157,3.6541569232940674,8.909677262636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.6650390625,0.0,1536.7890625,1895.4371337890625,0.0,3973.875,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346244335174,0.246345579624176,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.90464586019516,0.5077804327011108,0.4831407964229584,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113819122314,0.6264119744300842,0.4382258951663971,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.3573414385318756,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305879741907119,1.0545591115951538,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617255505465437e-06,2.3766655921936035,0.9024588465690612,0.9024588465690612,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.702392578125,1.0,280.0417785644531,283.6938171386719,294.3634948730469,297.90338134765625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623914957046508,1.0,0.0,0.0,3.654133081436157,3.6541569232940674,8.909677262636251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.6650390625,0.0,1536.7890625,1895.4371337890625,0.0,3973.875,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536191940308,0.2699196636676788,0.2465713918209076,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903211772441864,0.507335901260376,0.4830171167850494,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.974712371826172,0.6276334524154663,0.4393898248672485,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035333633423,0.3420059382915497,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003296613693237,0.2307766228914261,1.0560972690582275,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954567193984985,1.0,1.0,0.0,1.0,-3.082403898239136,3.0823962688446045,7.636372174602002e-06,2.3796989917755127,0.9014241099357604,0.9014241099357604,0.0,177.05929565429688,183.0,56978.16015625,0.0,2605.0595703125,1.0,279.7984924316406,283.54168701171875,294.4159851074219,298.1206359863281,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686549305915833,1.0,0.0,0.0,3.65571928024292,3.655743360519409,8.917414220377395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.4482421875,0.0,1538.994873046875,1895.4371337890625,0.0,4029.3505859375,0.9064695239067078,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210147857666,0.2694961428642273,0.2464013844728469,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900521993637085,0.5063925981521606,0.4823859632015228,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728794097900392,0.6281958222389221,0.4400033056735992,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047374486923218,0.3572836220264435,0.3420131504535675,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986110210418701,0.2306953221559524,1.0565602779388428,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686870574951,1.0,1.0,0.0,1.0,-3.0827503204345703,3.082742691040039,7.638323040737305e-06,2.3800642490386963,0.9006600975990295,0.9006600975990295,0.0,178.77427673339844,186.0,57060.73046875,0.0,2614.744873046875,1.0,279.7576599121094,283.49237060546875,294.4061584472656,298.0887145996094,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723523259162904,1.0,0.0,0.0,3.6550605297088623,3.655084609985352,8.914201998777571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.990234375,0.0,1538.797607421875,1895.4371337890625,0.0,4061.898681640625,0.9063966870307922,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596543312073,0.245389699935913,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550285339355,0.5036312937736511,0.4802357256412506,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.356113463640213,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540638923645,1.054930567741394,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766491889953613,3.076641798019409,7.608443411299959e-06,2.3754892349243164,0.8958455324172974,0.8958455324172974,0.0,182.89210510253903,189.0,58101.61328125,0.0,2624.53564453125,1.0,279.4582214355469,283.2694091796875,294.3833923339844,298.1513366699219,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829270839691162,1.0,0.0,0.0,3.647294282913208,3.647318363189697,8.876360197973554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.73876953125,0.0,1531.88134765625,1895.4371337890625,0.0,4154.11474609375,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293267846107483,0.2679596543312073,0.245389699935913,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550285339355,0.5036312937736511,0.4802357256412506,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563838005066,0.6282699108123779,0.4404145777225494,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.356113463640213,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606764793396,0.2299540638923645,1.054930567741394,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.0766491889953613,3.076641798019409,7.608443411299959e-06,2.3754892349243164,0.8958455324172974,0.8958455324172974,0.0,182.89210510253903,189.0,58101.61328125,0.0,2624.53564453125,1.0,279.4582214355469,283.2694091796875,294.3833923339844,298.1513366699219,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829270839691162,1.0,0.0,0.0,3.647294282913208,3.647318363189697,8.876360197973554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.73876953125,0.0,1531.88134765625,1895.4371337890625,0.0,4154.11474609375,0.9048105478286744,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892095565796,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590298652649,0.5018912553787231,0.478329598903656,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295814901590347,1.0529879331588743,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202278137207,3.071194648742676,7.581326826766599e-06,2.3711998462677,0.8959445357322693,0.8959445357322693,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.56494140625,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.88543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743022918701172,1.0,0.0,0.0,3.64133095741272,3.641355037689209,8.847358117236581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.134765625,0.0,1524.5906982421875,1895.4371337890625,0.0,4079.00244140625,0.9034436941146852,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672793567180633,0.2445892095565796,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590298652649,0.5018912553787231,0.478329598903656,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460905075072,0.6297931671142578,0.441175639629364,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895924210548401,0.2295814901590347,1.0529879331588743,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992760062217712,1.0,1.0,0.0,1.0,-3.071202278137207,3.071194648742676,7.581326826766599e-06,2.3711998462677,0.8959445357322693,0.8959445357322693,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.56494140625,1.0,279.7421264648437,283.4504699707031,294.2811889648437,297.88543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743022918701172,1.0,0.0,0.0,3.64133095741272,3.641355037689209,8.847358117236581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.134765625,0.0,1524.5906982421875,1895.4371337890625,0.0,4079.00244140625,0.9034436941146852,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674191892147064,0.244680106639862,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847035765647888,0.5012366771697998,0.4776254296302795,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409299850463867,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942191362381,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740225315093994,3.074014902114868,7.595313945785165e-06,2.373401165008545,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.92822265625,1.0,280.04168701171875,283.6494445800781,294.2301940917969,297.7232971191406,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640103578567504,1.0,0.0,0.0,3.642243623733521,3.642267465591431,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.88916015625,0.0,1524.2547607421875,1895.4371337890625,0.0,3988.253173828125,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674191892147064,0.244680106639862,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847035765647888,0.5012366771697998,0.4776254296302795,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616481065750122,0.6324886083602905,0.4429773390293121,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409299850463867,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927614212036,0.2297942191362381,1.0538973808288574,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009563207626343,1.0,1.0,0.0,1.0,-3.0740225315093994,3.074014902114868,7.595313945785165e-06,2.373401165008545,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.92822265625,1.0,280.04168701171875,283.6494445800781,294.2301940917969,297.7232971191406,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640103578567504,1.0,0.0,0.0,3.642243623733521,3.642267465591431,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.88916015625,0.0,1524.2547607421875,1895.4371337890625,0.0,3988.253173828125,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677788436412811,0.2450393736362457,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821202516555786,0.5009520649909973,0.4773680865764618,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367758274078,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104532718658,1.0559442043304443,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.0798099040985107,3.0798022747039795,7.624130375916138e-06,2.3779489994049072,0.9033536314964294,0.9033536314964294,0.0,190.79153442382807,198.0,53572.2109375,-0.0,2672.19482421875,1.0,280.3417358398437,283.8465881347656,294.1949462890625,297.59307861328125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541509747505188,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.0087890625,0.0,1532.49365234375,1895.4371337890625,0.0,3900.279541015625,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
