time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219693660736084,0.2677788436412811,0.2450393736362457,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821202516555786,0.5009520649909973,0.4773680865764618,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605279564857484,0.6354475021362305,0.4450488090515136,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367758274078,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862027049064636,0.2302104532718658,1.0559442043304443,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040979385376,1.0,1.0,0.0,1.0,-3.0798099040985107,3.0798022747039795,7.624130375916138e-06,2.3779489994049072,0.9033536314964294,0.9033536314964294,0.0,190.79153442382807,198.0,53572.2109375,-0.0,2672.19482421875,1.0,280.3417358398437,283.8465881347656,294.1949462890625,297.59307861328125,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541509747505188,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.0087890625,0.0,1532.49365234375,1895.4371337890625,0.0,3900.279541015625,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772301673889,0.2675439119338989,0.2451179027557373,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804264068603516,0.5003261566162109,0.4771330952644348,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.959450900554657,0.6361758708953857,0.4459110498428345,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899563789367,0.341755747795105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851425170898438,0.2301843762397766,1.0567984580993652,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.081969738006592,3.0819621086120605,7.635157999175135e-06,2.3797543048858643,0.9028846621513368,0.9028846621513368,0.0,192.21240234375,198.0,54637.40625,-0.0,2683.889892578125,1.0,280.0985412597656,283.69000244140625,294.24444580078125,297.80352783203125,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605540037155152,1.0,0.0,0.0,3.6550259590148926,3.655050039291382,8.914032605389366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.9287109375,0.0,1537.2872314453125,1895.4371337890625,0.0,3957.522705078125,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186975479125977,0.2668408751487732,0.2447398155927658,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775128722190857,0.4991320371627807,0.4763159453868866,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569296836853028,0.636176586151123,0.4461716711521148,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871850728988647,0.3559911251068115,0.341549664735794,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830497980117798,0.2298158109188079,1.0562149286270142,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.604934811592102,1.0,1.0,0.0,1.0,-3.0799050331115723,3.079897403717041,7.625264515809249e-06,2.3782994747161865,0.9026349782943726,0.9026349782943726,0.0,194.23204040527344,201.0,54685.91796875,-0.0,2690.4462890625,1.0,280.0576477050781,283.6361083984375,294.2311706542969,297.766357421875,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642785787582396,1.0,0.0,0.0,3.6566922664642334,3.656716346740722,8.922162919589027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.228515625,0.0,1539.68603515625,1895.4371337890625,0.0,3990.632568359375,0.9066749215126038,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268904209137,0.2431868761777877,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395988464355,0.495726615190506,0.4736375510692596,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.354117751121521,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283441126346588,1.051697850227356,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673625469207764,3.067354917526245,7.563735834992258e-06,2.368803024291992,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.48828125,-0.0,2690.41845703125,1.0,279.7581787109375,283.4049987792969,294.20623779296875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747233986854552,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.82666015625,0.0,1537.814453125,1895.4371337890625,0.0,4082.68994140625,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646268904209137,0.2431868761777877,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701395988464355,0.495726615190506,0.4736375510692596,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.949928343296051,0.634982705116272,0.4457643926143646,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.354117751121521,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.2283441126346588,1.051697850227356,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673625469207764,3.067354917526245,7.563735834992258e-06,2.368803024291992,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.48828125,-0.0,2690.41845703125,1.0,279.7581787109375,283.4049987792969,294.20623779296875,297.8213806152344,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747233986854552,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.82666015625,0.0,1537.814453125,1895.4371337890625,0.0,4082.68994140625,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672322750091,0.2417382150888443,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640085458755493,0.4932034909725189,0.4710584878921509,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961999893188,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540153980255127,7.497941169276601e-06,2.358438014984131,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.90234375,-0.0,2684.284423828125,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646180868148804,1.0,0.0,0.0,3.651520013809204,3.651544094085693,8.89694035777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.40380859375,0.0,1535.1051025390625,1895.4371337890625,0.0,3993.6435546875,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074347734451294,0.2631672322750091,0.2417382150888443,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640085458755493,0.4932034909725189,0.4710584878921509,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442635774612428,0.6351525783538818,0.4456230700016022,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.2270961999893188,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540153980255127,7.497941169276601e-06,2.358438014984131,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.90234375,-0.0,2684.284423828125,1.0,280.0422058105469,283.5802307128906,294.10504150390625,297.55352783203125,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646180868148804,1.0,0.0,0.0,3.651520013809204,3.651544094085693,8.89694035777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.40380859375,0.0,1535.1051025390625,1895.4371337890625,0.0,3993.6435546875,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626476883888244,0.2412099093198776,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604662418365479,0.4918576776981354,0.4696814715862274,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161871910095,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.04896879196167,7.473171535821166e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.625,-0.0,2687.4423828125,1.0,280.341796875,283.77557373046875,294.0633544921875,297.39898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526291489601136,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.68701171875,0.0,1538.77099609375,1895.4371337890625,0.0,3886.616455078125,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626476883888244,0.2412099093198776,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604662418365479,0.4918576776981354,0.4696814715862274,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416265487670898,0.6366345286369324,0.4465635120868683,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729924201965,0.2265161871910095,1.0433810949325562,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.04896879196167,7.473171535821166e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.625,-0.0,2687.4423828125,1.0,280.341796875,283.77557373046875,294.0633544921875,297.39898681640625,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526291489601136,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.68701171875,0.0,1538.77099609375,1895.4371337890625,0.0,3886.616455078125,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478865146637,0.2403527796268463,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628890991211,0.4893551468849182,0.4679195284843445,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078059673309,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254254817962646,1.040247678756714,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.0415830612182617,7.437552540068282e-06,2.349062204360962,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.49365234375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5731506347656,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614994525909424,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.5146484375,0.0,1540.0592041015625,1895.4371337890625,0.0,3965.940673828125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007041573524475,0.2611478865146637,0.2403527796268463,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560628890991211,0.4893551468849182,0.4679195284843445,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937594473361969,0.6362220644950867,0.4468611776828766,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078059673309,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660043001174927,0.2254254817962646,1.040247678756714,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.0415830612182617,7.437552540068282e-06,2.349062204360962,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.49365234375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5731506347656,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614994525909424,1.0,0.0,0.0,3.656029224395752,3.656053304672241,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.5146484375,0.0,1540.0592041015625,1895.4371337890625,0.0,3965.940673828125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.697867214679718,0.2599450051784515,0.2395069599151611,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160188674927,0.4875426590442657,0.4665002226829529,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344096183776855,0.6352810263633728,0.4464619755744934,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500288724899292,0.3369655907154083,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635178327560425,0.2245377153158188,1.037267565727234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.033885717391968,3.033878326416016,7.400128652079729e-06,2.34320068359375,0.8975884914398193,0.8975884914398193,0.0,210.4400787353516,213.0,54571.90625,-0.0,2685.08740234375,1.0,279.80108642578125,283.3916320800781,294.1240539550781,297.7123413085937,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685431122779846,1.0,0.0,0.0,3.652753114700317,3.652777194976807,8.902949844014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.0869140625,0.0,1537.406494140625,1895.4371337890625,0.0,4028.363525390625,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263147354126,0.2585189640522003,0.238396868109703,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495349287986755,0.4854450821876526,0.4647294282913208,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306021332740784,0.6339894533157349,0.4457227289676666,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.763617992401123,0.3487019836902618,0.3359091877937317,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125235557556,0.2234461903572082,1.033246994018555,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.023434638977051,3.023427248001098,7.349406587309204e-06,2.335202693939209,0.8949936628341675,0.8949936628341675,0.0,212.69479370117188,201.0,54512.64453125,-0.0,2676.468017578125,1.0,279.75811767578125,283.3352966308594,294.0916748046875,297.63238525390625,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713380932807922,1.0,0.0,0.0,3.646475553512573,3.6464993953704834,8.872374905877223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.85986328125,0.0,1531.3465576171875,1895.4371337890625,0.0,4052.985595703125,0.9046589136123656,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200362682342,0.2363802343606948,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965003967285,0.4824857413768768,0.4614681899547577,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015789985656,1.0245684385299685,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898693084717,3.0028913021087646,7.249815098475665e-06,2.3193018436431885,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.73828125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.9941711425781,297.36572265625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603615999221802,1.0,0.0,0.0,3.6378824710845934,3.637906312942505,8.830608067000867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.447265625,0.0,1521.309326171875,1895.4371337890625,0.0,3955.808349609375,0.9027201533317566,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.2567200362682342,0.2363802343606948,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965003967285,0.4824857413768768,0.4614681899547577,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323765635490416,0.6331110596656799,0.4446678459644317,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603480577468872,0.2218015789985656,1.0245684385299685,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.002898693084717,3.0028913021087646,7.249815098475665e-06,2.3193018436431885,0.8942387104034424,0.8942387104034424,0.0,209.6750946044922,189.0,52850.73828125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.9941711425781,297.36572265625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603615999221802,1.0,0.0,0.0,3.6378824710845934,3.637906312942505,8.830608067000867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.447265625,0.0,1521.309326171875,1895.4371337890625,0.0,3955.808349609375,0.9027201533317566,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531629085541,0.2352261543273925,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.4807664453983307,0.4593219757080078,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166586399078,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899494647979736,2.9899423122406006,7.187386017903918e-06,2.309283971786499,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.01171875,-0.0,2555.68017578125,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.2102966308594,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947377383708954,1.0,0.0,0.0,3.635504484176636,3.635528326034546,8.819067147669557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.75439453125,0.0,1517.46435546875,1895.4371337890625,0.0,3839.30517578125,0.9020829200744628,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994112730026245,0.2559531629085541,0.2352261543273925,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554493188858032,0.4807664453983307,0.4593219757080078,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416598081588744,0.6335998177528381,0.4446108639240265,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166586399078,1.0184316635131836,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975289344787598,1.0,1.0,0.0,1.0,-2.9899494647979736,2.9899423122406006,7.187386017903918e-06,2.309283971786499,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.01171875,-0.0,2555.68017578125,1.0,280.3416442871094,283.7090148925781,293.95556640625,297.2102966308594,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947377383708954,1.0,0.0,0.0,3.635504484176636,3.635528326034546,8.819067147669557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.75439453125,0.0,1517.46435546875,1895.4371337890625,0.0,3839.30517578125,0.9020829200744628,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684613227844,0.2345100194215774,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.864794135093689,0.4796501696109772,0.4577656686306,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205058932304382,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.9816641807556152,2.981657028198242,7.147690212150337e-06,2.302920341491699,0.8995983004570007,0.8995983004570007,0.0,191.2834930419922,165.0,49737.90234375,-0.0,2487.652099609375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0896301269531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352176785469056,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843916248224559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.92626953125,0.0,1521.6221923828125,1895.4371337890625,0.0,3728.8720703125,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076836824417114,0.2556684613227844,0.2345100194215774,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.864794135093689,0.4796501696109772,0.4577656686306,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547258019447328,0.6346121430397034,0.4449513852596283,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284887313843,0.2205058932304382,1.0142649412155151,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.9816641807556152,2.981657028198242,7.147690212150337e-06,2.302920341491699,0.8995983004570007,0.8995983004570007,0.0,191.2834930419922,165.0,49737.90234375,-0.0,2487.652099609375,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0896301269531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352176785469056,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843916248224559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.92626953125,0.0,1521.6221923828125,1895.4371337890625,0.0,3728.8720703125,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306719779968,0.2340140491724014,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767807483673096,0.4788514971733093,0.4565158188343048,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203759849071502,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.120782356651034e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.453125,-0.0,2419.814208984375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237737655639648,1.0,0.0,0.0,3.6537508964538574,3.653774976730346,8.907815072234371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.93115234375,0.0,1534.595947265625,1895.4371337890625,0.0,3623.943359375,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556306719779968,0.2340140491724014,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767807483673096,0.4788514971733093,0.4565158188343048,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695515036582948,0.6358518004417419,0.4454536437988281,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187900543213,0.2203759849071502,1.0113372802734375,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.120782356651034e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.453125,-0.0,2419.814208984375,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9776916503906,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237737655639648,1.0,0.0,0.0,3.6537508964538574,3.653774976730346,8.907815072234371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.93115234375,0.0,1534.595947265625,1895.4371337890625,0.0,3623.943359375,0.9058799147605896,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552323043346405,0.2336769104003906,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832348585128784,0.4779909253120422,0.4557799696922302,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767445921897888,0.635723352432251,0.4455290138721466,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.3453679978847503,0.3309209942817688,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874948143959045,0.2201111763715744,1.0097830295562744,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.9725546836853027,2.9725475311279297,7.104509222699562e-06,2.2960691452026367,0.9054707884788512,0.9054707884788512,0.0,174.35513305664062,153.0,49313.7421875,-0.0,2384.960693359375,1.0,280.6984558105469,283.9381408691406,293.9740600585937,297.1953430175781,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304771423339844,1.0,0.0,0.0,3.6597776412963854,3.659801721572876,8.937225288718764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.03369140625,0.0,1541.7449951171875,1895.4371337890625,0.0,3685.513671875,0.9072130918502808,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073822975159,0.2543824911117553,0.2329011857509613,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.888866662979126,0.4765766263008117,0.4544771611690521,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540350914,0.6348351836204529,0.4449845254421234,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970188140869,0.3445778489112854,0.3301610946655273,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920617818832397,0.2195319384336471,1.0068954229354858,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024709701538,2.965017557144165,7.068847480695695e-06,2.290376901626587,0.9056270122528076,0.9056270122528076,0.0,169.20143127441406,141.0,49336.3828125,-0.0,2345.2392578125,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.1661376953125,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934582531452179,1.0,0.0,0.0,3.6634466648101807,3.66347074508667,8.955153134593274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.52685546875,0.0,1546.4210205078125,1895.4371337890625,0.0,3723.07177734375,0.9081101417541504,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090175628662,0.2305756658315658,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727624654769897,0.4508470594882965,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.217713251709938,0.9980657696723938,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925048828125,2.941918134689331,6.9595030254276935e-06,2.2726945877075195,0.9006068706512451,0.9006068706512451,0.0,159.339111328125,129.0,50253.44921875,-0.0,2254.432861328125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2274475097656,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461172819137572,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7802734375,0.0,1547.0860595703125,1895.4371337890625,0.0,3827.917236328125,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090175628662,0.2305756658315658,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727624654769897,0.4508470594882965,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709698677064,0.6318053007125854,0.4429121315479278,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.700302243232727,0.217713251709938,0.9980657696723938,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663955211639404,1.0,1.0,0.0,1.0,-2.941925048828125,2.941918134689331,6.9595030254276935e-06,2.2726945877075195,0.9006068706512451,0.9006068706512451,0.0,159.339111328125,129.0,50253.44921875,-0.0,2254.432861328125,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2274475097656,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461172819137572,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.7802734375,0.0,1547.0860595703125,1895.4371337890625,0.0,3827.917236328125,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236190795898,0.2498953193426132,0.2286696583032608,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.906504452228546,0.4697334766387939,0.4479349255561828,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291571259498596,0.4409248828887939,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791034698486,0.3401223421096802,0.3257813155651092,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056809067726135,0.2161382883787155,0.9904513359069824,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310828208923,1.0,1.0,0.0,1.0,-2.922181844711304,2.922175168991089,6.866640433145221e-06,2.257545232772827,0.8937665224075317,0.8937665224075317,0.0,152.76522827148438,129.0,51122.51953125,-0.0,2187.117431640625,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3094787597656,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954259753227234,1.0,0.0,0.0,3.651077508926392,3.651101589202881,8.89478371846053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.4111328125,0.0,1537.469482421875,1895.4371337890625,0.0,3901.2548828125,0.9057300686836244,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404426336288452,0.2488388121128082,0.2276370674371719,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094449281692504,0.4681519865989685,0.4463643431663513,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278496384620667,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189087510108948,0.3390319645404815,0.3246771693229675,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.707718014717102,0.2152850031852722,0.9862851500511168,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562783479690552,1.0,1.0,0.0,1.0,-2.9086058139801025,2.9085988998413086,6.803274118283298e-06,2.2471845149993896,0.8903670907020569,0.8903670907020569,0.0,149.88645935058594,117.0,50963.1640625,-0.0,2149.455810546875,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.243896484375,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550821185112,1.0,0.0,0.0,3.642730951309204,3.642754793167114,8.854161706040031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.50244140625,0.0,1529.260009765625,1895.4371337890625,0.0,3908.628173828125,0.9039822220802308,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295080423355,0.2251355797052383,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365942955016,0.4646831452846527,0.4423933625221252,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366723954677582,0.3218584358692169,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946997880935,0.9750539064407348,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.41845703125,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9489440917969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941329836845398,1.0,0.0,0.0,3.616001605987549,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.509765625,0.0,1500.98974609375,1895.4371337890625,0.0,3784.52978515625,0.8981549739837646,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295080423355,0.2251355797052383,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206365942955016,0.4646831452846527,0.4423933625221252,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282832026481628,0.4199220538139343,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366723954677582,0.3218584358692169,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148786187171936,0.2132946997880935,0.9750539064407348,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.41845703125,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9489440917969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941329836845398,1.0,0.0,0.0,3.616001605987549,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.509765625,0.0,1500.98974609375,1895.4371337890625,0.0,3784.52978515625,0.8981549739837646,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456658035516739,0.2236668318510055,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381109476089478,0.4625438749790191,0.4397827982902527,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180289268493,0.3200389146804809,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512574911117,0.967070460319519,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761348724365234,0.8761348724365234,0.0,130.17445373535156,108.0,47010.8203125,-0.0,1906.1697998046875,1.0,280.641357421875,283.7721862792969,293.7638244628906,296.764404296875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245502948760986,1.0,0.0,0.0,3.586656093597412,3.586679458618164,8.583664907746424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.29638671875,0.0,1469.6357421875,1895.4371337890625,0.0,3631.09033203125,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591397762298584,0.2456658035516739,0.2236668318510055,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381109476089478,0.4625438749790191,0.4397827982902527,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342642307281494,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180289268493,0.3200389146804809,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253830432891846,0.2120512574911117,0.967070460319519,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761348724365234,0.8761348724365234,0.0,130.17445373535156,108.0,47010.8203125,-0.0,1906.1697998046875,1.0,280.641357421875,283.7721862792969,293.7638244628906,296.764404296875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245502948760986,1.0,0.0,0.0,3.586656093597412,3.586679458618164,8.583664907746424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.29638671875,0.0,1469.6357421875,1895.4371337890625,0.0,3631.09033203125,0.8916712403297424,1.0,0.0,3.0,1.0,0.0
