time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474106788635,0.2453225404024124,0.2231705486774444,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448220133781432,0.4617436826229095,0.438804417848587,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382849216461182,0.3894678056240082,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557651042938,0.3193977475166321,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294346690177917,0.2116368860006332,0.9642655849456788,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593397140503,2.8035871982574463,6.320291049632942e-06,2.16577672958374,0.8733879327774048,0.8733879327774048,0.0,126.3940658569336,108.0,45605.171875,-0.0,1863.079833984375,1.0,280.89678955078125,283.92999267578125,293.72723388671875,296.5892639160156,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141526818275452,1.0,0.0,0.0,3.5712523460388184,3.5712757110595703,8.510094176017446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.08984375,0.0,1453.1239013671875,1895.4371337890625,0.0,3535.10107421875,0.888285756111145,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824331283569,0.2450948357582092,0.2228574901819229,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500398635864258,0.4611117541790008,0.4380801320075989,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422355771064758,0.3831210732460022,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.849037766456604,0.3345363438129425,0.318965882062912,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326906323432922,0.2113594561815261,0.9623610377311708,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.79190444946289,2.791898250579834,6.267559001571499e-06,2.1566827297210693,0.8697921633720398,0.8697921633720398,0.0,123.55412292480467,126.0,45200.3671875,-0.0,1831.3253173828125,1.0,280.9411926269531,283.9759521484375,293.7367858886719,296.6180114746094,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908139705657959,1.0,0.0,0.0,3.556315422058105,3.5563385486602783,8.439055250164529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.626953125,0.0,1437.324951171875,1895.4371337890625,0.0,3479.33154296875,0.8849368691444397,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972595691681,0.2225708216428756,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370803236961365,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546380281448,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643590211868286,0.8643590211868286,0.0,124.41986083984376,144.0,43667.17578125,-0.0,1833.8404541015625,1.0,281.2408142089844,284.1954345703125,293.7149353027344,296.49481201171875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929665088653564,1.0,0.0,0.0,3.526978015899658,3.527000904083252,8.300395393234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.525390625,0.0,1406.185546875,1895.4371337890625,0.0,3337.9384765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657300233840942,0.2447972595691681,0.2225708216428756,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470055103302002,0.460102766752243,0.4370803236961365,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480468511581421,0.3855569660663605,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308913469314575,0.2110546380281448,0.9607844948768616,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643590211868286,0.8643590211868286,0.0,124.41986083984376,144.0,43667.17578125,-0.0,1833.8404541015625,1.0,281.2408142089844,284.1954345703125,293.7149353027344,296.49481201171875,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929665088653564,1.0,0.0,0.0,3.526978015899658,3.527000904083252,8.300395393234794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.525390625,0.0,1406.185546875,1895.4371337890625,0.0,3337.9384765625,0.8783953785896301,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658611297607,0.222630575299263,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514239311218,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413594007492,0.9611687064170836,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.808414459228516,6.341263087961124e-06,2.1691343784332275,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.6942443847656,296.38824462890625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794759511947632,1.0,0.0,0.0,3.500550985336304,3.5005736351013184,8.176475034815667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.7119140625,0.0,1378.1787109375,1895.4371337890625,0.0,3211.669189453125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564207911491394,0.2446658611297607,0.222630575299263,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514239311218,0.4593541920185089,0.4365442991256714,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498862504959106,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225828170776367,0.2109413594007492,0.9611687064170836,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.808414459228516,6.341263087961124e-06,2.1691343784332275,0.8600493669509888,0.8600493669509888,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.6942443847656,296.38824462890625,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794759511947632,1.0,0.0,0.0,3.500550985336304,3.5005736351013184,8.176475034815667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.7119140625,0.0,1378.1787109375,1895.4371337890625,0.0,3211.669189453125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446590363979339,0.2229326069355011,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134646654129028,0.4587726593017578,0.4363153278827667,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108925133943557,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004749179585e-06,2.1917595863342285,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.0762939453125,1.0,281.8403015136719,284.6573486328125,293.6709899902344,296.287841796875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673694729804993,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072661898950173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0615234375,0.0,1354.541015625,1895.4371337890625,0.0,3098.1337890625,0.8674368858337402,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436312437057495,0.2446590363979339,0.2229326069355011,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134646654129028,0.4587726593017578,0.4363153278827667,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482478976249695,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102481126785278,0.2108925133943557,0.9625900387763976,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474004749179585e-06,2.1917595863342285,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.0762939453125,1.0,281.8403015136719,284.6573486328125,293.6709899902344,296.287841796875,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673694729804993,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072661898950173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0615234375,0.0,1354.541015625,1895.4371337890625,0.0,3098.1337890625,0.8674368858337402,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255849838256,0.2232512384653091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.900343120098114,0.4582789540290832,0.4361185431480407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.57831378703122e-06,2.2095487117767334,0.8547273278236389,0.8547273278236389,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2063.72412109375,1.0,282.1401062011719,284.8818359375,293.6427917480469,296.183349609375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559205532073975,1.0,0.0,0.0,3.4606473445892334,3.460669755935669,7.991126267370419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.97998046875,0.0,1335.822021484375,1895.4371337890625,0.0,2990.751953125,0.8634340763092041,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347814440727234,0.2447255849838256,0.2232512384653091,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.900343120098114,0.4582789540290832,0.4361185431480407,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448648571968079,0.4398817718029022,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567716598511,0.210830882191658,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.57831378703122e-06,2.2095487117767334,0.8547273278236389,0.8547273278236389,0.0,149.01431274414062,168.0,39763.6328125,-0.0,2063.72412109375,1.0,282.1401062011719,284.8818359375,293.6427917480469,296.183349609375,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559205532073975,1.0,0.0,0.0,3.4606473445892334,3.460669755935669,7.991126267370419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.97998046875,0.0,1335.822021484375,1895.4371337890625,0.0,2990.751953125,0.8634340763092041,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313398718833923,0.2447585165500641,0.2233748883008957,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953817486763,0.4580404162406921,0.4359843134880066,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431838870048523,0.4468703866004944,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001080513,0.3342549800872803,0.3195032477378845,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968369483947754,0.2107924669981002,0.9640399217605592,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.8692526817321777,2.869246006011963,6.62003503748565e-06,2.21660590171814,0.8544399738311768,0.8544399738311768,0.0,152.4007568359375,168.0,38609.9609375,-0.0,2095.2890625,1.0,282.3932189941406,285.04443359375,293.6029052734375,296.03179931640625,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479154109954834,1.0,0.0,0.0,3.453297615051269,3.453319787979126,7.957219168019947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.54833984375,0.0,1327.9093017578125,1895.4371337890625,0.0,2915.75,0.861785888671875,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305126190186,0.2448245882987976,0.2235766053199768,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901653289794922,0.4578535556793213,0.4359563589096069,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974682331085204,0.6417753100395203,0.4496824741363525,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.334358662366867,0.3197474479675293,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927982568740845,0.2107739895582199,0.9646350741386414,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080212593079,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840808868408,6.641858817602042e-06,2.220425844192505,0.8533857464790344,0.8533857464790344,0.0,155.9652862548828,171.0,38369.65625,-0.0,2120.4677734375,1.0,282.4400329589844,285.0965881347656,293.60809326171875,296.0678100585937,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440181612968445,1.0,0.0,0.0,3.447517871856689,3.447540044784546,7.930605647743505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.2978515625,0.0,1321.7845458984375,1895.4371337890625,0.0,2879.279052734375,0.8604275584220886,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958903551101,0.2238876521587371,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880671501159668,0.4574537575244903,0.4358285069465637,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.3345190584659576,0.3201554119586944,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.2107088267803192,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747241497039795,6.646077508776216e-06,2.2211687564849854,0.8526574969291687,0.8526574969291687,0.0,162.49343872070312,174.0,36865.00390625,-0.0,2153.9462890625,1.0,282.7398376464844,285.299072265625,293.5682373046875,295.9394836425781,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309087157249451,1.0,0.0,0.0,3.438349962234497,3.438372135162353,7.888482400630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.93359375,0.0,1311.8951416015625,1895.4371337890625,0.0,2756.906494140625,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448958903551101,0.2238876521587371,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880671501159668,0.4574537575244903,0.4358285069465637,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891443848609924,0.6410415172576904,0.4488997757434845,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966183423995972,0.3345190584659576,0.3201554119586944,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.685400664806366,0.2107088267803192,0.9655451774597168,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.8747305870056152,2.8747241497039795,6.646077508776216e-06,2.2211687564849854,0.8526574969291687,0.8526574969291687,0.0,162.49343872070312,174.0,36865.00390625,-0.0,2153.9462890625,1.0,282.7398376464844,285.299072265625,293.5682373046875,295.9394836425781,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309087157249451,1.0,0.0,0.0,3.438349962234497,3.438372135162353,7.888482400630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.93359375,0.0,1311.8951416015625,1895.4371337890625,0.0,2756.906494140625,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941635131836,0.2241464555263519,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443796157837,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108364105224,0.3205153942108154,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873095035553,0.9662904143333436,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767008781433105,6.6553802753333e-06,2.2227673530578613,0.8526560068130493,0.8526560068130493,0.0,167.35714721679688,177.0,35368.71875,-0.0,2181.1650390625,1.0,283.03973388671875,285.4989624023437,293.5265197753906,295.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164467811584473,1.0,0.0,0.0,3.4329965114593506,3.433018445968628,7.863937412366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.05517578125,0.0,1305.851806640625,1895.4371337890625,0.0,2622.68310546875,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449941635131836,0.2241464555263519,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741179704666138,0.4571443796157837,0.4357005655765533,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.983430564403534,0.6416677832603455,0.4493089020252228,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108364105224,0.3205153942108154,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803091168403625,0.2106873095035553,0.9662904143333436,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638410449028015,1.0,1.0,0.0,1.0,-2.8767073154449463,2.8767008781433105,6.6553802753333e-06,2.2227673530578613,0.8526560068130493,0.8526560068130493,0.0,167.35714721679688,177.0,35368.71875,-0.0,2181.1650390625,1.0,283.03973388671875,285.4989624023437,293.5265197753906,295.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164467811584473,1.0,0.0,0.0,3.4329965114593506,3.433018445968628,7.863937412366795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.05517578125,0.0,1305.851806640625,1895.4371337890625,0.0,2622.68310546875,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449564933776,0.2241953760385513,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564675092697143,0.4353657364845276,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649841785431,0.9664411544799804,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.658438451268012e-06,2.223353385925293,0.851108968257904,0.851108968257904,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.02099609375,1.0,283.14630126953125,285.5738220214844,293.5206298828125,295.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104590773582458,1.0,0.0,0.0,3.4086506366729736,3.408672571182251,7.752795454507577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.12939453125,0.0,1279.33447265625,1895.4371337890625,0.0,2567.421630859375,0.8479948043823242,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447449564933776,0.2241953760385513,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024380683899,0.4564675092697143,0.4353657364845276,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784199595451356,0.6420100927352905,0.4497852921485901,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244799613953,0.2104649841785431,0.9664411544799804,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664659142494202,1.0,1.0,0.0,1.0,-2.877309799194336,2.877303123474121,6.658438451268012e-06,2.223353385925293,0.851108968257904,0.851108968257904,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.02099609375,1.0,283.14630126953125,285.5738220214844,293.5206298828125,295.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104590773582458,1.0,0.0,0.0,3.4086506366729736,3.408672571182251,7.752795454507577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.12939453125,0.0,1279.33447265625,1895.4371337890625,0.0,2567.421630859375,0.8479948043823242,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457327127456,0.2237687408924102,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007496833801,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.209851935505867,0.9649818539619446,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.8734686374664307,2.873461961746216,6.64093431623769e-06,2.2205028533935547,0.8476673364639282,0.8476673364639282,0.0,175.8131561279297,183.0,34238.84765625,-0.0,2217.068115234375,1.0,283.1498718261719,285.5829162597656,293.504638671875,295.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099616765975952,1.0,0.0,0.0,3.363300085067749,3.363321304321289,7.54787265577761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.609375,0.0,1231.350830078125,1895.4371337890625,0.0,2562.840576171875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457327127456,0.2237687408924102,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551446735858917,0.4344530999660492,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728395342826844,0.6415049433708191,0.4497161507606506,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007496833801,0.3203396201133728,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712189316749573,0.209851935505867,0.9649818539619446,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086846351624,1.0,1.0,0.0,1.0,-2.8734686374664307,2.873461961746216,6.64093431623769e-06,2.2205028533935547,0.8476673364639282,0.8476673364639282,0.0,175.8131561279297,183.0,34238.84765625,-0.0,2217.068115234375,1.0,283.1498718261719,285.5829162597656,293.504638671875,295.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099616765975952,1.0,0.0,0.0,3.363300085067749,3.363321304321289,7.54787265577761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.609375,0.0,1231.350830078125,1895.4371337890625,0.0,2562.840576171875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044759392738342,0.243397369980812,0.223397359251976,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596154451370239,0.4543024599552154,0.4337972402572632,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698520302772522,0.6410245299339294,0.4494910538196563,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939672470093,0.3333981931209564,0.3199984729290008,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687604188919067,0.2094186395406723,0.9636271595954896,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.869926691055298,2.869920015335083,6.624671186727937e-06,2.2178096771240234,0.8454585075378418,0.8454585075378418,0.0,177.89468383789062,183.0,33986.66796875,-0.0,2221.1708984375,1.0,283.14996337890625,285.5902404785156,293.4852905273437,295.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095803260803223,1.0,0.0,0.0,3.3278589248657227,3.327879905700684,7.389637630694779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.951171875,0.0,1194.406494140625,1895.4371337890625,0.0,2559.3291015625,0.831108808517456,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.2427889853715896,0.2229628264904022,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.856663703918457,0.4533848166465759,0.4330595135688782,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399691581726,0.6404519081115723,0.4491935968399048,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328224718570709,0.3195789456367492,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663129329681396,0.2089243084192276,0.9619652032852172,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.865659713745117,2.865653276443481,6.605067028431222e-06,2.214548110961914,0.8428573608398438,0.8428573608398438,0.0,179.91847229003906,186.0,33772.9296875,-0.0,2223.732666015625,1.0,283.1499938964844,285.5924377441406,293.4627685546875,295.69451904296875,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088116645812988,1.0,0.0,0.0,3.304421901702881,3.304442405700684,7.285917718036217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.654296875,0.0,1171.1798095703125,1895.4371337890625,0.0,2552.25439453125,0.8227100968360901,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558173179626,0.2420612871646881,0.2224195450544357,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534425497055054,0.4522977173328399,0.4321587681770324,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464617729187,0.6397396326065063,0.4487932026386261,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023363113403,0.3321159183979034,0.3190353512763977,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077761650085,0.2083164304494857,0.9598060846328736,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706454515457153,1.0,1.0,0.0,1.0,-2.8601953983306885,2.8601889610290527,6.5799713411252014e-06,2.2103567123413086,0.8396617770195007,0.8396617770195007,0.0,182.113525390625,186.0,33458.5078125,-0.0,2225.06201171875,1.0,283.1499938964844,285.6022033691406,293.4349060058594,295.6495056152344,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073712587356567,1.0,0.0,0.0,3.259868860244751,3.2598888874053955,7.090772555784497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.22119140625,0.0,1126.68896484375,1895.4371337890625,0.0,2539.006591796875,0.8148150444030762,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965808868408203,0.2414628565311432,0.2219663858413696,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996732711792,0.4514088630676269,0.4314157366752624,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608433842658995,0.6391358375549316,0.4484480023384094,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657316207886,0.3315240442752838,0.3185701668262481,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316867828369,0.2078061997890472,0.9579455852508544,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.85554838180542,2.855541706085205,6.558653240062995e-06,2.206786155700684,0.8368357419967651,0.8368357419967651,0.0,183.77828979492188,189.0,33245.640625,-0.0,2225.199951171875,1.0,283.1499938964844,285.6055603027344,293.4130249023437,295.6147766113281,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059261441230774,1.0,0.0,0.0,3.23504900932312,3.235068798065185,6.983208322708379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.20703125,0.0,1103.122314453125,1895.4371337890625,0.0,2525.728759765625,0.8061143159866333,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478720664978,0.2208693176507949,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.330096423625946,0.3174147307872772,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.206569954752922,0.9532922506332396,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090812763432e-06,2.1979470252990723,0.8297204375267029,0.8297204375267029,0.0,187.39747619628903,177.0,32668.55859375,-0.0,2223.122314453125,1.0,283.1499938964844,285.6222229003906,293.36260986328125,295.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016762733459473,1.0,0.0,0.0,3.157101631164551,3.157120704650879,6.650747650382982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.95849609375,0.0,1030.1341552734375,1895.4371337890625,0.0,2486.760986328125,0.7875752449035645,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.691558301448822,0.2400478720664978,0.2208693176507949,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163526058197,0.4296366274356842,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549790024757384,0.6376708745956421,0.447578877210617,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.330096423625946,0.3174147307872772,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.656968891620636,0.206569954752922,0.9532922506332396,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440661430358887,2.844059705734253,6.506090812763432e-06,2.1979470252990723,0.8297204375267029,0.8297204375267029,0.0,187.39747619628903,177.0,32668.55859375,-0.0,2223.122314453125,1.0,283.1499938964844,285.6222229003906,293.36260986328125,295.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016762733459473,1.0,0.0,0.0,3.157101631164551,3.157120704650879,6.650747650382982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.95849609375,0.0,1030.1341552734375,1895.4371337890625,0.0,2486.760986328125,0.7875752449035645,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978400707245,0.2194879651069641,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953402519226,0.315925270318985,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685916423797,0.9470885992050172,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755463022972e-06,2.186579465866089,0.8215603232383728,0.8215603232383728,0.0,184.52468872070312,165.0,32031.453125,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3120422363281,295.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965227961540222,1.0,0.0,0.0,3.071786642074585,3.0718047618865967,6.296154424489941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.642578125,0.0,954.2957153320312,1895.4371337890625,0.0,2439.677490234375,0.7673826813697815,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921660900115967,0.2385978400707245,0.2194879651069641,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616148948669,0.4275351464748382,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103431224823,0.6361136436462402,0.4464513659477234,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.3285953402519226,0.315925270318985,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625968933105,0.2052685916423797,0.9470885992050172,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679334402084351,1.0,1.0,0.0,1.0,-2.829282760620117,2.829276323318481,6.438755463022972e-06,2.186579465866089,0.8215603232383728,0.8215603232383728,0.0,184.52468872070312,165.0,32031.453125,-0.0,2184.085693359375,1.0,283.1499938964844,285.64117431640625,293.3120422363281,295.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965227961540222,1.0,0.0,0.0,3.071786642074585,3.0718047618865967,6.296154424489941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.642578125,0.0,954.2957153320312,1895.4371337890625,0.0,2439.677490234375,0.7673826813697815,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639311313629,0.2179682105779647,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.444988340139389,0.4252555072307586,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691037178039,0.314250499010086,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039570063352584,0.9400641322135924,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127145767211914,6.363633929140633e-06,2.173797607421875,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.322265625,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.2599182128906,295.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790622353553772,1.0,0.0,0.0,2.9797019958496094,2.9797191619873047,5.924326842432492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.361328125,0.0,877.0204467773438,1895.4371337890625,0.0,2386.015625,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207291603088,0.2371639311313629,0.2179682105779647,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.444988340139389,0.4252555072307586,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642122387886048,0.6345028281211853,0.4451691210269928,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691037178039,0.314250499010086,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612330079078674,0.2039570063352584,0.9400641322135924,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239905357361,1.0,1.0,0.0,1.0,-2.812720775604248,2.8127145767211914,6.363633929140633e-06,2.173797607421875,0.8123580813407898,0.8123580813407898,0.0,177.7010498046875,153.0,31343.322265625,-0.0,2123.491455078125,1.0,283.1499938964844,285.6626892089844,293.2599182128906,295.34912109375,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790622353553772,1.0,0.0,0.0,2.9797019958496094,2.9797191619873047,5.924326842432492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.361328125,0.0,877.0204467773438,1895.4371337890625,0.0,2386.015625,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995005011558533,0.2364546656608581,0.2171811759471893,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555431962013245,0.4438989758491516,0.4240759909152984,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688961505889891,0.6336814761161804,0.4444882273674011,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749324440956116,0.3263009488582611,0.3133719265460968,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640058755874634,0.2033029049634933,0.9363887906074524,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578872561454773,1.0,1.0,0.0,1.0,-2.8040661811828613,2.8040597438812256,6.324541573121678e-06,2.1671130657196045,0.807421088218689,0.807421088218689,0.0,173.42202758789062,153.0,30951.935546875,-0.0,2088.67724609375,1.0,283.1499938964844,285.6779479980469,293.2328491210937,295.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873829007148743,1.0,0.0,0.0,2.923848867416382,2.923865556716919,5.704310410692415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4912109375,0.0,831.8514404296875,1895.4371337890625,0.0,2356.673095703125,0.7352787256240845,1.0,0.0,3.0,1.0,0.0
