time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221389770508,0.235749214887619,0.2163869738578796,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598850965499878,0.4428075850009918,0.4228838980197906,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741048812866212,0.632846474647522,0.4437934160232544,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789964079856873,0.3255294859409332,0.312478244304657,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673058271408081,0.2026509493589401,0.9326581954956056,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771748542786,1.0,1.0,0.0,1.0,-2.7952864170074463,2.7952802181243896,6.285005383688258e-06,2.1603307723999023,0.8021641969680786,0.8021641969680786,0.0,168.7462158203125,141.0,30611.9609375,-0.0,2051.967529296875,1.0,283.1499938964844,285.6875,293.2059020996094,295.2518920898437,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784015417098999,1.0,0.0,0.0,2.88132119178772,2.881337404251098,5.539577614399604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.666015625,0.0,799.4779663085938,1895.4371337890625,0.0,2326.266357421875,0.7226151823997498,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509942293167,0.2147769480943679,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249225139618,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533678054809,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239805996417999,0.310649961233139,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013555020093917,0.9250754117965698,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835699463729e-06,2.1465089321136475,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.484375,-0.0,1974.8841552734373,1.0,283.1499938964844,285.71600341796875,293.1499938964844,295.1503295898437,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767147421836853,1.0,0.0,0.0,2.777029514312744,2.777044773101806,5.145816430740524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.83740234375,0.0,722.6676635742188,1895.4371337890625,0.0,2260.6943359375,0.6982508301734924,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124199867249,0.2343509942293167,0.2147769480943679,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249225139618,0.4204627871513366,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854971170425416,0.6311488747596741,0.4423533678054809,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239805996417999,0.310649961233139,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597855567932,0.2013555020093917,0.9250754117965698,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579855918884,1.0,1.0,0.0,1.0,-2.7774007320404053,2.7773945331573486,6.204835699463729e-06,2.1465089321136475,0.7910401225090027,0.7910401225090027,0.0,158.5946807861328,129.0,29840.484375,-0.0,1974.8841552734373,1.0,283.1499938964844,285.71600341796875,293.1499938964844,295.1503295898437,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767147421836853,1.0,0.0,0.0,2.777029514312744,2.777044773101806,5.145816430740524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.83740234375,0.0,722.6676635742188,1895.4371337890625,0.0,2260.6943359375,0.6982508301734924,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670041799545,0.2131547927856445,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384442865848541,0.4180158972740173,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.3087878227233886,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000700980424881,0.9174128770828248,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.759279251098633,6.1241530602274e-06,2.1325061321258545,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.576171875,-0.0,1895.2071533203125,1.0,283.1499938964844,285.74859619140625,293.0921936035156,295.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687121033668518,1.0,0.0,0.0,2.667264223098755,2.667278528213501,4.747067521293502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0986328125,0.0,647.5364990234375,1895.4371337890625,0.0,2189.41015625,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562296867371,0.2329670041799545,0.2131547927856445,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384442865848541,0.4180158972740173,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831938743592,0.6294285655021667,0.4408745467662811,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.3087878227233886,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.685346782207489,0.2000700980424881,0.9174128770828248,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.7592852115631104,2.759279251098633,6.1241530602274e-06,2.1325061321258545,0.779045581817627,0.779045581817627,0.0,147.7703399658203,117.0,29030.576171875,-0.0,1895.2071533203125,1.0,283.1499938964844,285.74859619140625,293.0921936035156,295.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687121033668518,1.0,0.0,0.0,2.667264223098755,2.667278528213501,4.747067521293502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.0986328125,0.0,647.5364990234375,1895.4371337890625,0.0,2189.41015625,0.6727056503295898,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377444028854,0.2115875482559204,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362104833126068,0.4156200289726257,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.320808082818985,0.3069676756858825,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425088882446,0.91002094745636,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008175588911e-06,2.107023239135742,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.0859375,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0318603515625,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759871244430542,1.0,0.0,0.0,2.552292585372925,2.5523059368133545,4.346645710029409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.76123046875,0.0,574.8649291992188,1895.4371337890625,0.0,2111.443603515625,0.6460583209991455,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296865582466125,0.2315377444028854,0.2115875482559204,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362104833126068,0.4156200289726257,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290874481201172,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231161117554,0.320808082818985,0.3069676756858825,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661834716797,0.1987425088882446,0.91002094745636,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.726073741912842,2.7260677814483643,5.978008175588911e-06,2.107023239135742,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.0859375,-0.0,1800.257568359375,1.0,283.1499938964844,285.7795104980469,293.0318603515625,294.9319152832031,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759871244430542,1.0,0.0,0.0,2.552292585372925,2.5523059368133545,4.346645710029409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.76123046875,0.0,574.8649291992188,1895.4371337890625,0.0,2111.443603515625,0.6460583209991455,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520688295364,0.2099610269069671,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.433906227350235,0.4131507873535156,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224336624145,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735988140106,0.9023955464363098,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801635325042298e-06,2.075703859329224,0.7521647214889526,0.7521647214889526,0.0,128.71090698242188,93.0,27100.501953125,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.9674377441406,294.8089599609375,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496016621589661,1.0,0.0,0.0,2.432025909423828,2.4320383071899414,3.946660172005068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.67431640625,0.0,505.1480102539063,1895.4371337890625,0.0,2022.0059814453125,0.6183195114135742,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389039993286133,0.2300520688295364,0.2099610269069671,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.433906227350235,0.4131507873535156,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322372555732727,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.821962296962738,0.3191224336624145,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040587067604065,0.1973735988140106,0.9023955464363098,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.514115571975708,1.0,1.0,0.0,1.0,-2.685561180114746,2.685555458068848,5.801635325042298e-06,2.075703859329224,0.7521647214889526,0.7521647214889526,0.0,128.71090698242188,93.0,27100.501953125,-0.0,1695.482177734375,1.0,283.1499938964844,285.8105163574219,292.9674377441406,294.8089599609375,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496016621589661,1.0,0.0,0.0,2.432025909423828,2.4320383071899414,3.946660172005068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.67431640625,0.0,505.1480102539063,1895.4371337890625,0.0,2022.0059814453125,0.6183195114135742,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442835569381714,0.229300707578659,0.2091292142868042,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166294932365416,0.4327405393123626,0.4118911325931549,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347615718841553,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182643353939056,0.3041023015975952,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.709717869758606,0.1966884136199951,0.8985233306884766,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158821105957,2.6641530990600586,5.709492143068928e-06,2.059142589569092,0.744898796081543,0.744898796081543,0.0,123.67704010009766,93.0,26545.763671875,-0.0,1641.6231689453125,1.0,283.1499938964844,285.8311462402344,292.9342041015625,294.7435607910156,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743880569934845,1.0,0.0,0.0,2.362823009490967,2.362834930419922,3.725252781805466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.4814453125,0.0,467.2950744628906,1895.4371337890625,0.0,1972.7479248046875,0.6050484776496887,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890229225159,0.2285467535257339,0.208295077085495,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259767532348632,0.4315694272518158,0.4106272161006927,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377481818199158,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467350006104,0.3173989355564117,0.3031230866909027,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156594395637512,0.1960103660821914,0.8946658372879028,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016388297080994,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110824584961,5.615358986688079e-06,2.0420830249786377,0.7373272180557251,0.7373272180557251,0.0,118.54169464111328,96.0,26050.779296875,-0.0,1587.2005615234375,1.0,283.1499938964844,285.845458984375,292.90155029296875,294.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378650307655334,1.0,0.0,0.0,2.3069891929626465,2.3070008754730225,3.551276961388794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.92724609375,0.0,439.083251953125,1895.4371337890625,0.0,1921.4195556640625,0.5896109938621521,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210258483887,0.2275988608598709,0.2073037475347519,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.933837592601776,0.4300885200500488,0.4090864360332489,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417215466499329,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184745788574,0.3163034617900848,0.3019445836544037,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536629676819,0.1951768696308136,0.8901906609535217,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303340435028,1.0,1.0,0.0,1.0,-2.620656490325928,2.6206510066986084,5.524090738617815e-06,2.0252904891967773,0.727491021156311,0.727491021156311,0.0,114.19248962402344,96.0,25363.185546875,-0.0,1537.92822265625,1.0,283.1499938964844,285.87603759765625,292.85888671875,294.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296506762504578,1.0,0.0,0.0,2.219167947769165,2.219178915023804,3.286046705852641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.89306640625,0.0,395.9844055175781,1895.4371337890625,0.0,1852.1417236328125,0.5722296237945557,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829127311707,0.227069690823555,0.2067768424749374,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369013905525208,0.4292629063129425,0.4082545340061188,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437333226203918,0.3704395890235901,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904578208923,0.3013122975826263,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.722137987613678,0.1947201490402221,0.887860119342804,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937982261180877,1.0,1.0,0.0,1.0,-2.610759258270264,2.6107537746429443,5.482339020090876e-06,2.017589807510376,0.7218048572540283,0.7218048572540283,0.0,112.4186782836914,99.0,25027.02734375,-0.0,1516.4825439453125,1.0,283.1499938964844,285.8907470703125,292.8358459472656,294.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249327301979065,1.0,0.0,0.0,2.178102493286133,2.1781132221221924,3.165556279327575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.1689453125,0.0,377.3888854980469,1895.4371337890625,0.0,1812.796142578125,0.560137927532196,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.225626453757286,0.2053858786821365,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270176589488983,0.4060362875461578,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934858560562133,0.8818297982215881,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058367133140564,0.7058367133140564,0.0,109.21601104736328,102.0,24019.103515625,-0.0,1472.8992919921875,1.0,283.1499938964844,285.947265625,292.77197265625,294.4266357421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114171385765076,1.0,0.0,0.0,2.0469911098480225,2.0470006465911865,2.7959234216723416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.154296875,0.0,320.8579406738281,1895.4371337890625,0.0,1701.9935302734375,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602136731147766,0.225626453757286,0.2053858786821365,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270176589488983,0.4060362875461578,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483194828033447,0.3636389970779419,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247754335403442,0.1934858560562133,0.8818297982215881,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889062047004699,1.0,1.0,0.0,1.0,-2.5889763832092285,2.588970899581909,5.391022114054067e-06,2.0006492137908936,0.7058367133140564,0.7058367133140564,0.0,109.21601104736328,102.0,24019.103515625,-0.0,1472.8992919921875,1.0,283.1499938964844,285.947265625,292.77197265625,294.4266357421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114171385765076,1.0,0.0,0.0,2.0469911098480225,2.0470006465911865,2.7959234216723416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.154296875,0.0,320.8579406738281,1895.4371337890625,0.0,1701.9935302734375,0.530244767665863,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201864719391,0.2040887624025344,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417317867279,0.4039461314678192,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691380023956,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.1922761797904968,0.8762491941452026,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.341796875,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.70831298828125,294.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975500583648682,1.0,0.0,0.0,1.9151206016540527,1.9151294231414795,2.44729108089814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.25439453125,0.0,269.9658203125,1895.4371337890625,0.0,1591.4725341796875,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242201864719391,0.2040887624025344,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417317867279,0.4039461314678192,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515204310417175,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.3123691380023956,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247337102890015,0.1922761797904968,0.8762491941452026,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606252670288,2.573601007461548,5.32707417733036e-06,1.988707184791565,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.341796875,-0.0,1446.654296875,1.0,283.1499938964844,286.01239013671875,292.70831298828125,294.3020935058594,293.1499938964844,293.1499938964844,283.1499938964844,22266.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975500583648682,1.0,0.0,0.0,1.9151206016540527,1.9151294231414795,2.44729108089814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.25439453125,0.0,269.9658203125,1895.4371337890625,0.0,1591.4725341796875,0.5002570152282715,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522896766662,0.2028682231903076,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.4227360486984253,0.4019663333892822,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639253139496,0.2965388894081116,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.191072404384613,0.8709235191345215,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.302734375,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.6435241699219,294.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832262277603149,1.0,0.0,0.0,1.7839112281799316,1.7839192152023315,2.1234394864677602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.68994140625,0.0,224.9068756103516,1895.4371337890625,0.0,1480.9754638671875,0.473483145236969,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580049633979797,0.2228522896766662,0.2028682231903076,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.4227360486984253,0.4019663333892822,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535956859588623,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.3107639253139496,0.2965388894081116,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227556109428406,0.191072404384613,0.8709235191345215,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036909193266e-06,1.980260133743286,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.302734375,-0.0,1432.2113037109375,1.0,283.1499938964844,286.0845031738281,292.6435241699219,294.1761779785156,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832262277603149,1.0,0.0,0.0,1.7839112281799316,1.7839192152023315,2.1234394864677602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.68994140625,0.0,224.9068756103516,1895.4371337890625,0.0,1480.9754638671875,0.473483145236969,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328146934509,0.2221631109714508,0.2022744715213775,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369895458221436,0.4216846823692322,0.4010025262832641,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542553305625916,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426798582077026,0.3099572360515594,0.295803815126419,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082743644714,0.1904583722352981,0.8682969808578491,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652712345123,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264557330519892e-06,1.976975679397583,0.6645842790603638,0.6645842790603638,0.0,108.2166519165039,108.0,21529.236328125,-0.0,1428.1873779296875,1.0,283.1499938964844,286.114501953125,292.61236572265625,294.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761133074760437,1.0,0.0,0.0,1.7296926975250244,1.7297003269195557,1.996325238451391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9033203125,0.0,208.46417236328125,1895.4371337890625,0.0,1427.585205078125,0.4617919027805328,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337345123291,0.2214586436748504,0.2016760855913162,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342430233955384,0.4206190109252929,0.4000356495380401,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546744108200073,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.840636134147644,0.3091359734535217,0.2950648069381714,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193357348442078,0.1898271739482879,0.8656380772590637,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.48439821600914,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.249361038295319e-06,1.9741182327270508,0.6559893488883972,0.6559893488883972,0.0,108.76652526855467,111.0,21090.3671875,-0.0,1425.75537109375,1.0,283.1499938964844,286.1427001953125,292.5818786621094,294.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,20641.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669145941734314,1.0,0.0,0.0,1.6785898208618164,1.6785972118377686,1.880107021179356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.0830078125,0.0,193.94903564453125,1895.4371337890625,0.0,1376.28955078125,0.4509600400924682,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200007289648056,0.2004524022340774,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768399238586,0.4184381067752838,0.3980741500854492,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434399604797,0.2935585975646972,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066926479339,0.8601512908935547,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.671875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5212097167969,293.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655656099319458,1.0,0.0,0.0,1.5824531316757202,1.5824600458145142,1.6709178396467905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.10400390625,0.0,169.00173950195312,1895.4371337890625,0.0,1279.927978515625,0.4310753941535949,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.749592125415802,0.2200007289648056,0.2004524022340774,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768399238586,0.4184381067752838,0.3980741500854492,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548514366149902,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434399604797,0.2935585975646972,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147585153579712,0.1885066926479339,0.8601512908935547,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.548524141311645,2.5485188961029053,5.223673269938445e-06,1.969284415245056,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.671875,-0.0,1424.461669921875,1.0,283.1499938964844,286.1959533691406,292.5212097167969,293.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655656099319458,1.0,0.0,0.0,1.5824531316757202,1.5824600458145142,1.6709178396467905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.10400390625,0.0,169.00173950195312,1895.4371337890625,0.0,1279.927978515625,0.4310753941535949,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864282608032,0.1991919726133346,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.4161987006664276,0.3960723578929901,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892156600952,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115267276764,0.8544067144393921,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.0703125,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.45916748046875,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425023674964905,1.0,0.0,0.0,1.4910874366760254,1.4910938739776611,1.483541183233683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.017578125,0.0,147.83267211914062,1895.4371337890625,0.0,1189.9300537109375,0.4127532541751861,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184864282608032,0.1991919726133346,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.4161987006664276,0.3960723578929901,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542445421218872,0.3767535090446472,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892156600952,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092315554618835,0.1871115267276764,0.8544067144393921,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.485531598329544,1.0,1.0,0.0,1.0,-2.543200969696045,2.5431957244873047,5.20190451425151e-06,1.965184450149536,0.6202596426010132,0.6202596426010132,0.0,112.41123962402344,117.0,19395.0703125,-0.0,1426.485107421875,1.0,283.1499938964844,286.2475891113281,292.45916748046875,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425023674964905,1.0,0.0,0.0,1.4910874366760254,1.4910938739776611,1.483541183233683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.017578125,0.0,147.83267211914062,1895.4371337890625,0.0,1189.9300537109375,0.4127532541751861,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322520494461,0.1979037523269653,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.4139184951782226,0.3940400779247284,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529714465141296,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873970508575,0.2904250025749206,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856548935174942,0.8484286665916443,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.40234375,-0.0,1430.5621337890625,1.0,283.1499938964844,286.2995300292969,292.39501953125,293.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292504668235779,1.0,0.0,0.0,1.402320384979248,1.4023264646530151,1.3121633912760444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.06005859375,0.0,129.3323211669922,1895.4371337890625,0.0,1103.4666748046875,0.3954558670520782,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322520494461,0.1979037523269653,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.4139184951782226,0.3940400779247284,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529714465141296,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038873970508575,0.2904250025749206,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030104994773865,0.1856548935174942,0.8484286665916443,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538368463516236,2.538363218307495,5.182193490327336e-06,1.9614684581756592,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.40234375,-0.0,1430.5621337890625,1.0,283.1499938964844,286.2995300292969,292.39501953125,293.7225036621094,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292504668235779,1.0,0.0,0.0,1.402320384979248,1.4023264646530151,1.3121633912760444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.06005859375,0.0,129.3323211669922,1895.4371337890625,0.0,1103.4666748046875,0.3954558670520782,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343051433563232,0.2157869338989257,0.1969566345214843,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059831500053406,0.4122468531131744,0.3925525844097137,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516765356063843,0.3888878226280212,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195361495018005,0.3025570809841156,0.2892570793628692,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983160376548767,0.1845673769712448,0.8439693450927734,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174760818481,1.0,1.0,0.0,1.0,-2.535017251968384,2.535012006759644,5.168551979295444e-06,1.95889413356781,0.5878065228462219,0.5878065228462219,0.0,116.68936920166016,120.0,17934.2578125,-0.0,1434.3431396484375,1.0,283.1499938964844,286.337890625,292.34735107421875,293.63836669921875,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193544268608093,1.0,0.0,0.0,1.339034914970398,1.3390408754348757,1.1964023372001978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.6279296875,0.0,117.26283264160156,1895.4371337890625,0.0,1041.801513671875,0.3834208548069,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.732710063457489,0.2153515368700027,0.1965969800949096,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581252098083,0.4116130173206329,0.3919889628887176,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511115431785583,0.3909227848052978,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952170372009,0.3020506501197815,0.2888128459453583,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.696522057056427,0.1841512620449066,0.8422633409500122,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878779053688049,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764362335205,5.163478363101604e-06,1.9579360485076904,0.5825235843658447,0.5825235843658447,0.0,117.42525482177734,123.0,17699.9609375,-0.0,1435.8968505859375,1.0,283.1499938964844,286.3525390625,292.32916259765625,293.6063232421875,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155309677124023,1.0,0.0,0.0,1.315365433692932,1.31537127494812,1.1544796763018897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.130859375,0.0,112.97303009033205,1895.4371337890625,0.0,1018.6661376953124,0.3789837062358856,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009395599365,0.2145542651414871,0.1959388554096222,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104543626308441,0.390959233045578,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499815583229065,0.3946764767169952,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.30112224817276,0.2879988253116607,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373642921448,0.1833861768245697,0.839126467704773,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.53149938583374,5.154275640961714e-06,1.9561971426010127,0.5728043913841248,0.5728043913841248,0.0,118.79459381103516,123.0,17270.91796875,-0.0,1438.857421875,1.0,283.1499938964844,286.3795471191406,292.2958679199219,293.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084234118461609,1.0,0.0,0.0,1.2725213766098022,1.2725269794464111,1.0804970429489913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.73486328125,0.0,105.50340270996094,1895.4371337890625,0.0,976.7094116210938,0.3710410594940185,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268934845924377,0.2137533277273178,0.1952782571315765,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.896304726600647,0.4092929661273956,0.3899277150630951,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487242579460144,0.3984709680080414,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263249397278,0.300188273191452,0.2871803343296051,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899488568305969,0.1826140731573104,0.8359608054161072,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528355121612,1.0,1.0,0.0,1.0,-2.529243469238281,2.52923846244812,5.145098384673474e-06,1.9544618129730225,0.562978208065033,0.562978208065033,0.0,120.19388580322266,126.0,16839.919921875,-0.0,1441.9461669921875,1.0,283.1499938964844,286.4068298339844,292.262451171875,293.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601129412651062,1.0,0.0,0.0,1.2301372289657593,1.2301428318023682,1.009719170497192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.43798828125,0.0,98.47689056396484,1895.4371337890625,0.0,935.1074829101562,0.3632997572422027,1.0,0.0,3.0,1.0,0.0
