time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227061986923218,0.2125943750143051,0.1943232417106628,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202218055725,0.4076167643070221,0.3884399533271789,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466955542564392,0.4039775133132934,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292835235596,0.2988345026969909,0.2859947085380554,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.685234010219574,0.1814923286437988,0.8313609957695007,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834892272949,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968313217163,5.131839770911029e-06,1.9519522190094,0.5486475825309753,0.5486475825309753,0.0,122.2501220703125,126.0,16216.6279296875,-0.0,1446.5416259765625,1.0,283.1499938964844,286.446533203125,292.2143249511719,293.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902905464172363,1.0,0.0,0.0,1.1700010299682615,1.1700063943862915,9.134104317354288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.82568359375,0.0,89.09952545166016,1895.4371337890625,0.0,876.1741943359375,0.3525209128856659,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210744619369507,0.2121419757604599,0.1939507126808166,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463377952576,0.4069637954235077,0.3878607153892517,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.645837128162384,0.4061259627342224,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268224716187,0.2983051836490631,0.2855314016342163,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132671356201,0.1810534298419952,0.8295612335205078,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906901121139526,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524687051773072,5.126650194142712e-06,1.9509689807891848,0.5430186986923218,0.5430186986923218,0.0,123.06031799316406,129.0,15973.6513671875,-0.0,1448.3580322265625,1.0,283.1499938964844,286.46209716796875,292.1956481933594,293.37030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585969090461731,1.0,0.0,0.0,1.146928787231445,1.146934151649475,8.777409732374508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.30224609375,0.0,85.67999267578125,1895.4371337890625,0.0,853.6614990234375,0.3484522104263305,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182260274887,0.1926145404577255,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815553784370422,0.4046264588832855,0.38578861951828,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996827602386,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757544994354,0.8230912685394287,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.048828125,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.12939453125,293.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700528621673584,1.0,0.0,0.0,1.0661373138427734,1.0661423206329346,7.584373662439249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.03857421875,0.0,74.45904541015625,1895.4371337890625,0.0,775.3897094726562,0.3345284461975097,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.715192437171936,0.2105182260274887,0.1926145404577255,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815553784370422,0.4046264588832855,0.38578861951828,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424322128295898,0.4138076305389404,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.2963996827602386,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757544994354,0.8230912685394287,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.5200507640838623,2.520045518875122,5.1078723117825575e-06,1.947407364845276,0.5226569771766663,0.5226569771766663,0.0,125.99227905273438,117.0,15105.048828125,-0.0,1454.9071044921875,1.0,283.1499938964844,286.5179748535156,292.12939453125,293.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,19651.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5700528621673584,1.0,0.0,0.0,1.0661373138427734,1.0661423206329346,7.584373662439249e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.03857421875,0.0,74.45904541015625,1895.4371337890625,0.0,775.3897094726562,0.3345284461975097,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581323623657,0.191102460026741,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.4022477567195892,0.3835315108299255,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.281998336315155,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615713119506,0.8157353401184082,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.392578125,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0638427734375,293.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534060001373291,1.0,0.0,0.0,0.9879800081253052,0.9879847764968872,6.51312959121242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.2568359375,0.0,64.67708587646484,1895.4371337890625,0.0,700.9428100585938,0.3215905427932739,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146515846252441,0.2088581323623657,0.191102460026741,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.4022477567195892,0.3835315108299255,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.639462411403656,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.281998336315155,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615713119506,0.8157353401184082,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.488333523273468,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034169589634985e-06,1.93342673778534,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.392578125,-0.0,1424.567138671875,1.0,283.1499938964844,286.5707702636719,292.0638427734375,293.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,19532.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534060001373291,1.0,0.0,0.0,0.9879800081253052,0.9879847764968872,6.51312959121242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.2568359375,0.0,64.67708587646484,1895.4371337890625,0.0,700.9428100585938,0.3215905427932739,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753293275833,0.1894544064998626,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.399822324514389,0.3811125457286834,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243807792663,0.2799621224403381,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347874641418,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918434143066,0.4802918434143066,0.0,119.60746002197266,108.0,13367.5322265625,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.99951171875,293.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360634326934814,1.0,0.0,0.0,0.9124436378479004,0.9124481678009032,5.555274640300922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.982421875,0.0,56.17041397094727,1895.4371337890625,0.0,630.867431640625,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182285785675049,0.2071753293275833,0.1894544064998626,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.399822324514389,0.3811125457286834,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.63852858543396,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924243807792663,0.2799621224403381,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796060800552368,0.1762356013059616,0.8077347874641418,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016321182251,1.0,1.0,0.0,1.0,-2.472976922988892,2.4729719161987305,4.919392267765943e-06,1.9112752676010127,0.4802918434143066,0.4802918434143066,0.0,119.60746002197266,108.0,13367.5322265625,-0.0,1367.5126953125,1.0,283.1499938964844,286.6319885253906,291.99951171875,293.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,19414.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360634326934814,1.0,0.0,0.0,0.9124436378479004,0.9124481678009032,5.555274640300922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.982421875,0.0,56.17041397094727,1895.4371337890625,0.0,630.867431640625,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190335988998413,0.2063355147838592,0.1886544525623321,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882429599761963,0.3986026048660278,0.3799192607402801,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.638687789440155,0.3985997438430786,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033661842346191,0.2914083003997803,0.2789586186408996,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803242564201355,0.175431489944458,0.8038831353187561,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032902240753,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610066413879395,4.871684268437093e-06,1.9018934965133667,0.4693154692649841,0.4693154692649841,0.0,117.99402618408205,108.0,12951.61328125,-0.0,1345.8133544921875,1.0,283.1499938964844,286.6630249023437,291.9682312011719,292.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,19354.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272453427314758,1.0,0.0,0.0,0.8757608532905579,0.875765323638916,5.117578538715861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.46044921875,0.0,52.35293197631836,1895.4371337890625,0.0,597.9691772460938,0.3040378391742706,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190358638763428,0.2054945975542068,0.1878780871629715,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885613679885864,0.3973812162876129,0.3787480592727661,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387866735458374,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311698913574,0.2903863489627838,0.2779746055603027,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051663398743,0.174630805850029,0.8001726865768433,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.476819634437561,1.0,1.0,0.0,1.0,-2.4510536193847656,2.451048851013184,4.8322986003768165e-06,1.8941569328308103,0.45822873711586,0.45822873711586,0.0,117.0274658203125,111.0,12543.060546875,-0.0,1329.4656982421875,1.0,283.1499938964844,286.6956787109375,291.9374694824219,292.9066162109375,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183563232421875,1.0,0.0,0.0,0.8399768471717834,0.8399812579154968,4.7079094400714894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.60888671875,0.0,48.81378936767578,1895.4371337890625,0.0,566.5615844726562,0.2986884415149688,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028389215469,0.1863573342561721,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871645927429199,0.3949327170848846,0.3764412701129913,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264723300933,0.7929526567459106,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8754272460937,292.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001735687255859,1.0,0.0,0.0,0.7712439894676208,0.7712482213973999,3.968962758449379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.86865234375,0.0,42.50391006469727,1895.4371337890625,0.0,507.4549255371094,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222039222717,0.2038028389215469,0.1863573342561721,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871645927429199,0.3949327170848846,0.3764412701129913,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.638450562953949,0.396354079246521,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783850193023682,0.1730264723300933,0.7929526567459106,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.4743109941482544,1.0,1.0,0.0,1.0,-2.43471622467041,2.434711456298828,4.768059625348542e-06,1.881475687026977,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.304931640625,1.0,283.1499938964844,286.7630615234375,291.8754272460937,292.7920837402344,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001735687255859,1.0,0.0,0.0,0.7712439894676208,0.7712482213973999,3.968962758449379e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.86865234375,0.0,42.50391006469727,1895.4371337890625,0.0,507.4549255371094,0.2887279093265533,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910233259201,0.1848594844341278,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924715220928192,0.3741650581359863,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392974853516,0.2862195670604706,0.2740913331508636,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043915271759,0.7858665585517883,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556011199951,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127361476421356,0.4127361476421356,0.0,116.66380310058594,117.0,10969.171875,-0.0,1292.3963623046875,1.0,283.1499938964844,286.8316650390625,291.8067932128906,292.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797819852828979,1.0,0.0,0.0,0.7064876556396484,0.7064917683601379,3.3304477398132804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.43896484375,0.0,37.11150741577149,1895.4371337890625,0.0,448.6391906738281,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910233259201,0.1848594844341278,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.883733332157135,0.3924715220928192,0.3741650581359863,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372007727622986,0.3984475433826446,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392974853516,0.2862195670604706,0.2740913331508636,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749722957611084,0.1714043915271759,0.7858665585517883,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556011199951,1.0,1.0,0.0,1.0,-2.4218547344207764,2.4218499660491943,4.71782686872757e-06,1.871506690979004,0.4127361476421356,0.4127361476421356,0.0,116.66380310058594,117.0,10969.171875,-0.0,1292.3963623046875,1.0,283.1499938964844,286.8316650390625,291.8067932128906,292.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,19067.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797819852828979,1.0,0.0,0.0,0.7064876556396484,0.7064917683601379,3.3304477398132804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.43896484375,0.0,37.11150741577149,1895.4371337890625,0.0,448.6391906738281,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517150878906,0.1833659410476684,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789482712745667,0.3899884223937988,0.3718991577625274,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526425123214,0.7787957787513733,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112417697906494,4.676626303989906e-06,1.8632972240448,0.3892939686775207,0.3892939686775207,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.627197265625,1.0,283.1499938964844,286.9001770019531,291.739501953125,292.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,18971.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571243226528168,1.0,0.0,0.0,0.6457733511924744,0.6457773447036743,2.7826187576351923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.979248046875,0.0,32.50212097167969,1895.4371337890625,0.0,391.3677062988281,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101391553878784,0.2003517150878906,0.1833659410476684,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789482712745667,0.3899884223937988,0.3718991577625274,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350235939025879,0.4023959338665008,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944968223572,0.1697526425123214,0.7787957787513733,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.4112462997436523,2.4112417697906494,4.676626303989906e-06,1.8632972240448,0.3892939686775207,0.3892939686775207,0.0,117.87357330322266,105.0,10219.2158203125,-0.0,1284.627197265625,1.0,283.1499938964844,286.9001770019531,291.739501953125,292.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,18971.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571243226528168,1.0,0.0,0.0,0.6457733511924744,0.6457773447036743,2.7826187576351923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.979248046875,0.0,32.50212097167969,1895.4371337890625,0.0,391.3677062988281,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.19855996966362,0.1817032843828201,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655241012573,0.3874478340148926,0.369455337524414,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440157651901,0.7708616852760315,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652871549129486,0.3652871549129486,0.0,115.27639770507812,108.0,9476.5361328125,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.6775817871094,292.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330702126026153,1.0,0.0,0.0,0.5886372327804565,0.5886411070823669,2.31200569800194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.684814453125,0.0,28.50316429138184,1895.4371337890625,0.0,338.3795471191406,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.19855996966362,0.1817032843828201,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655241012573,0.3874478340148926,0.369455337524414,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329434514045715,0.3975972831249237,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709082722663879,0.1680440157651901,0.7708616852760315,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674822092056274,1.0,1.0,0.0,1.0,-2.3884572982788086,2.3884525299072266,4.589090622175718e-06,1.8458445072174072,0.3652871549129486,0.3652871549129486,0.0,115.27639770507812,108.0,9476.5361328125,-0.0,1246.948486328125,1.0,283.1499938964844,286.96533203125,291.6775817871094,292.4201965332031,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330702126026153,1.0,0.0,0.0,0.5886372327804565,0.5886411070823669,2.31200569800194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.684814453125,0.0,28.50316429138184,1895.4371337890625,0.0,338.3795471191406,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105372548103333,0.197659745812416,0.18087700009346,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805634379386902,0.3861660659313202,0.3682326078414917,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323414444923401,0.3962841629981994,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240207672119,0.2807311117649078,0.2689242660999298,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.670479416847229,0.167186439037323,0.766917884349823,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373622894287,4.55030476587126e-06,1.8379380702972408,0.3530494272708893,0.3530494272708893,0.0,114.44358825683594,108.0,9117.03125,-0.0,1231.773193359375,1.0,283.1499938964844,286.99639892578125,291.6484375,292.3626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207344353199005,1.0,0.0,0.0,0.5613288283348083,0.561332643032074,2.1024620266985042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.12548828125,0.0,26.697586059570312,1895.4371337890625,0.0,313.80126953125,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404267311096,0.1967564523220062,0.1800667345523834,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796985149383545,0.3848804235458374,0.3670239746570587,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316569447517395,0.3961257040500641,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504981040955,0.2795979678630829,0.2678588628768921,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.669389545917511,0.1663269102573394,0.7630621194839478,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645905196666717,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.5177448555477895e-06,1.83131742477417,0.3407171964645386,0.3407171964645386,0.0,114.1135711669922,111.0,8784.68359375,-0.0,1220.52880859375,1.0,283.1499938964844,287.0317687988281,291.6205139160156,292.3070983886719,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082909822463989,1.0,0.0,0.0,0.5349880456924438,0.5349918007850647,1.9097722514516136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3062.072998046875,0.0,25.01673698425293,1895.4371337890625,0.0,290.49298095703125,0.2574774920940399,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070451974868774,0.1953080296516418,0.178787350654602,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772571086883545,0.3828234076499939,0.3651094734668731,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302325129508972,0.3972966372966766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777712047100067,0.2661618590354919,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668308973312378,0.1649462431669235,0.7569739818572998,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461369037628,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580596446990967,4.4729736146109644e-06,1.8221776485443115,0.3207665383815765,0.3207665383815765,0.0,114.19984436035156,111.0,8266.623046875,-0.0,1207.2847900390625,1.0,283.1499938964844,287.0953369140625,291.57940673828125,292.2242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18693.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3885358870029449,1.0,0.0,0.0,0.4948923587799072,0.494910180568695,1.6342367459287743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.100341796875,0.0,22.569799423217773,1895.4371337890625,0.0,255.98976135253903,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062805891036987,0.1949445307254791,0.1784699261188507,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764826655387878,0.3823083937168121,0.3646339774131775,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297999024391174,0.3978141844272613,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790632426738739,0.277311235666275,0.265738308429718,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660650372505188,0.1645993739366531,0.7554623484611511,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164802074432,1.0,1.0,0.0,1.0,-2.355407953262329,2.3554036617279053,4.462918241188163e-06,1.8201192617416384,0.3157333433628082,0.3157333433628082,0.0,114.31867218017578,99.0,8139.53076171875,-0.0,1204.7138671875,1.0,283.1499938964844,287.1112670898437,291.5697937011719,292.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836709558963775,1.0,0.0,0.0,0.485226571559906,0.4855028390884399,1.571023311441877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2832.584228515625,0.0,22.00996208190918,1895.4371337890625,0.0,247.87579345703125,0.2517325580120086,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068189978599548,0.1937089562416076,0.1773206889629364,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776735067367554,0.3805641531944275,0.3629516065120697,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284940242767334,0.3943965137004852,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914224863052368,0.2757448256015777,0.26422318816185,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.6663714647293091,0.1634173393249511,0.7499626874923706,287.7510986328125,289.6319885253906,290.37420654296875,288.658935546875,290.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593361914157867,1.0,1.0,0.0,1.0,-2.339486122131348,2.339481830596924,4.403167622513138e-06,1.8079349994659424,0.2987136244773865,0.2987136244773865,0.0,112.50424194335938,99.0,7706.7509765625,-0.0,1179.3203125,1.0,283.1499938964844,287.1638488769531,291.5394287109375,292.1423645019531,293.1499938964844,293.1499938964844,283.1499938964844,18547.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677352368831634,1.0,0.0,0.0,0.4531953334808349,0.4651573896408081,1.3704536172554072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2694.367431640625,0.0,20.665733337402344,1895.4371337890625,0.0,222.090560913086,0.2486261427402496,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078820466995239,0.0,0.1767307966947555,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792415857315063,0.0,0.3620967864990234,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054334163666,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927208900452,0.0,0.2634474039077759,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672608256340027,0.0,0.7471292614936829,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329824209213257,2.329819679260254,4.366995199234225e-06,1.800475001335144,0.0,0.0,0.0,111.05577850341795,60.0,7492.71337890625,-0.0,1162.6817626953125,0.0,283.1499938964844,287.1892395019531,291.5255126953125,292.1134338378906,293.1499938964844,293.1499938964844,278.1499938964844,18458.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437692791223526,0.4634096026420593,1.2782985336912134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388877868652344,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,0.0007060110219754,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.3725878596305847,0.0,0.0007434650906361,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.3725878596305847,0.0,0.0005491208285093,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0007434645667672,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0035266699269413,287.85797119140625,294.1499938964844,290.307861328125,288.6152648925781,290.344482421875,296.6228332519531,286.9014892578125,0.0,0.0,0.7723445296287537,0.7723445296287537,0.2276554554700851,1.0,-0.0075236335396766,0.0075778453610837,-5.42118214070797e-05,-0.0094577707350254,0.0,0.0,0.0,-0.039565160870552,60.0,1107.359619140625,-0.0,-3.85962493965053e-06,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,9.89530235528946e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.749773102692551e-17,8.581900255308646e-17,3.5034784499769915e-22,6.724003407017346e-13,6.723987143984755e-13,1.6547729542559536e-18,0.0,0.0,-0.0,0.0,0.0,1.7330266344862227e-28,1.460173962499403e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0007218570681288,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0008836405468173,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0005424090777523,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0010414962889626,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,0.003112694248557,287.85595703125,294.1499938964844,290.2754821777344,288.5949401855469,290.3414611816406,296.1778259277344,286.51007080078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074750650674104,0.0072728218510746,0.0002022432308876,-0.0096724284812808,0.0,0.0,0.0,-0.0397500805556774,60.0,534.843505859375,-0.0,-3.900760930264369e-06,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405160526907626e-32,1.892660809396676e-32,1.91589967149686e-35,4.405560220144669e-18,4.402390464037367e-18,3.170064684445776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,0.0001123447946156,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,0.0001369256497127,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,0.0001194157011923,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,0.0001264741731574,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0005468614981509,287.8536071777344,294.1499938964844,290.2373962402344,288.57177734375,290.2577514648437,295.4031982421875,286.32037353515625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012423150474205,0.0025187388528138,-0.0012764236889779,-0.0128597766160964,0.0,0.0,0.0,-0.008154104463756,60.0,227.89845275878903,-0.0,-1.0664289362694036e-07,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.025055855249244e-21,-7.295021336585224e-21,-1.7300349225608028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.483276517130436e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,0.0001005954618449,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,7.501804066123441e-05,297.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.0001001828786684,297.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004731461231131,287.8529663085937,294.1499938964844,290.1987609863281,288.549072265625,290.2573547363281,294.7823791503906,286.2561340332031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010127295972779,0.0006566990632563,0.000356030621333,-0.0146629586815834,0.0,0.0,0.0,-0.007721435278654,60.0,95.40606689453124,-0.0,-6.992474510525426e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.724725231976311e-21,1.937871523555245e-21,1.7868539103694562e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,9.4118200649973e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,9.911935921991244e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.321730663534254e-05,297.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,9.911286178976296e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,0.000470133323688,287.85223388671875,294.1499938964844,290.15966796875,288.5268249511719,290.25665283203125,294.2299499511719,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029230033978,2.9422672298551333e-08,0.0010028935503214,-0.0153068359941244,0.0,0.0,0.0,-0.0078890286386013,60.0,39.46694946289063,-0.0,-6.859275458737103e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.831329345109432e-21,1.9165504182008724e-21,1.9147789269085588e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.410954226041211e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,9.910215885611252e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.319667201954871e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.910020889947192e-05,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0004700962745118,287.8514404296875,294.1499938964844,290.1200866699219,288.5049743652344,290.255615234375,293.7391357421875,286.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028966935351,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.396446228027344,-0.0,-6.857681000838056e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832578597860714e-21,1.916300002195119e-21,1.9162787976139867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910383232636376e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.319780706893653e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.910196240525691e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004701047728303,287.8495483398437,294.1499938964844,290.0397033691406,288.46240234375,290.25250244140625,292.9132080078125,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.3794121742248535,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593542041703e-21,1.916296771020852e-21,1.916296771020852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.4111223006621e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.910383232636376e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,7.319780706893653e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.910196240525691e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004701047728303,287.8495483398437,294.1499938964844,290.0397033691406,288.46240234375,290.25250244140625,292.9132080078125,286.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.3794121742248535,-0.0,-6.857892742573314e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593542041703e-21,1.916296771020852e-21,1.916296771020852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411651990376412e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,7.320192526094615e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.910755761666223e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0004701312282122,287.8473205566406,294.1499938964844,289.9578552246094,288.4212341308594,290.2479858398437,292.2549133300781,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.569471836090088,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
