time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.411651990376412e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.910941298585384e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,7.320192526094615e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.910755761666223e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83544921875,0.0,0.0,0.0004701312282122,287.8473205566406,294.1499938964844,289.9578552246094,288.4212341308594,290.2479858398437,292.2549133300781,286.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.569471836090088,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.412416693521664e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.911563392961398e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701694415416,287.8447570800781,294.1499938964844,289.8747863769531,288.3812866210937,290.2420959472656,291.7259826660156,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165121078491211,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.412416693521664e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,9.911746747093277e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,9.911563392961398e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004701694415416,287.8447570800781,294.1499938964844,289.8747863769531,288.3812866210937,290.2420959472656,291.7259826660156,286.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165121078491211,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.413291263626888e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.32146727386862e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.912486711982638e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004702131263911,287.8419189453125,294.1499938964844,289.7907409667969,288.3423767089844,290.2348327636719,291.2970275878906,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948434829711914,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,9.413291263626888e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.91266715573147e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.32146727386862e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,9.912486711982638e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004702131263911,287.8419189453125,294.1499938964844,289.7907409667969,288.3423767089844,290.2348327636719,291.2970275878906,286.4624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948434829711914,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83154296875,0.0,0.0,9.413724910700694e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.91312335827388e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,7.321804150706157e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.91294436971657e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.000470234779641,287.84039306640625,294.1499938964844,289.7484436035156,288.3232727050781,290.23065185546875,291.1127624511719,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769543170928955,-0.0,-6.861584012085586e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,9.41411271924153e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.913532267091796e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,7.322106102947146e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.913353278534488e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,0.0004702541627921,287.8388061523437,294.1499938964844,289.7059631347656,288.3043518066406,290.2261657714844,290.9454650878906,286.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577971458435059,-0.0,-6.862135393248536e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,9.41454345593229e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.91398555925116e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,7.322440796997398e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.913808753481136e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,0.0004702756996266,287.8358459472656,294.1499938964844,289.6309509277344,288.27154541015625,290.2174377441406,290.6861267089844,286.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.235019683837891,-0.0,-6.862737933488462e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.414566011400892e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.914008842315523e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.322458259295672e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.913832764141262e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,0.0004702768055722,287.83544921875,294.1499938964844,289.6206970214844,288.26708984375,290.2161560058594,290.6538391113281,286.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188554763793945,-0.0,-6.862767065740627e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.913690155372024e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.913516259985045e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.000470261729788,287.83184814453125,294.1499938964844,289.5351867675781,288.2304382324219,290.204833984375,290.4091186523437,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808434963226318,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.414264059159903e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.913690155372024e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274841308594,0.0,0.0,7.322223245864734e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.913516259985045e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.000470261729788,287.83184814453125,294.1499938964844,289.5351867675781,288.2304382324219,290.204833984375,290.4091186523437,286.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808434963226318,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.912161476677284e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004701892030425,287.8280334472656,294.1499938964844,289.4496765136719,288.1942443847656,290.1921691894531,290.2008972167969,286.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444008827209473,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,9.412812505615876e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82501220703125,0.0,0.0,9.912161476677284e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.911989764077588e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,0.0004701892030425,287.8280334472656,294.1499938964844,289.4496765136719,288.1942443847656,290.1921691894531,290.2008972167969,286.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.444008827209473,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.909038635669276e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.908869105856866e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004700410645455,287.82403564453125,294.1499938964844,289.3644104003906,288.1583557128906,290.1781921386719,290.0213317871094,286.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096591472625732,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,9.409846825292334e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.909038635669276e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.318786811083555e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,9.908869105856866e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81988525390625,0.0,0.0,0.0004700410645455,287.82403564453125,294.1499938964844,289.3644104003906,288.1583557128906,290.1781921386719,290.0213317871094,286.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096591472625732,-0.0,-6.855805878558385e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.407698962604628e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,9.906777268042788e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.3171169788111e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,9.90660846582614e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,0.0004699338169302,287.82196044921875,294.1499938964844,289.3219299316406,288.1405334472656,290.1707458496094,289.9403076171875,286.6652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929302215576172,-0.0,-6.852663858580854e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.40506943152286e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.90400803857483e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,7.315070979529992e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,9.903840691549703e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004698024713434,287.8198547363281,294.1499938964844,289.2796325683594,288.1227111816406,290.1629943847656,289.86431884765625,286.67999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766219615936279,-0.0,-6.848820532923129e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.39828751143068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.896700794342904e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.000469463673653,287.8155212402344,294.1499938964844,289.195556640625,288.087158203125,290.1465759277344,289.7251892089844,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452340602874756,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.39828751143068e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.896865958580749e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,7.309795910259709e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.896700794342904e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.000469463673653,287.8155212402344,294.1499938964844,289.195556640625,288.087158203125,290.1465759277344,289.7251892089844,286.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.452340602874756,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.887538908515126e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.887375927064568e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004690212954301,287.8110046386719,294.1499938964844,289.11248779296875,288.0516052246094,290.12896728515625,289.6004638671875,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15429162979126,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.389431215822695e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.887538908515126e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.887375927064568e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004690212954301,287.8110046386719,294.1499938964844,289.11248779296875,288.0516052246094,290.12896728515625,289.6004638671875,286.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.15429162979126,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.378563117934392e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.876094554783776e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.875933756120504e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004684784216806,287.806396484375,294.1499938964844,289.0306396484375,288.0159606933594,290.1102294921875,289.4873352050781,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871230602264404,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.378563117934392e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.876094554783776e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.294454553630203e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.875933756120504e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0004684784216806,287.806396484375,294.1499938964844,289.0306396484375,288.0159606933594,290.1102294921875,289.4873352050781,286.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871230602264404,-0.0,-6.810192587636267e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.365868027089164e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.862725710263476e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0004678442492149,287.8016662597656,294.1499938964844,288.95025634765625,287.9800720214844,290.09039306640625,289.3837585449219,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602333068847656,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.365868027089164e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,9.862725710263476e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.862567094387488e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,0.0004678442492149,287.8016662597656,294.1499938964844,288.95025634765625,287.9800720214844,290.09039306640625,289.3837585449219,286.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.602333068847656,-0.0,-6.791742634959519e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.358918759971856e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80474853515625,0.0,0.0,9.85540755209513e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,7.279175042640418e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.855250391410664e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0004674971278291,287.7992248535156,294.1499938964844,288.91070556640625,287.9620361328125,290.0801086425781,289.3350524902344,286.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472909927368164,-0.0,-6.781655059739934e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,9.351621702080593e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.847723413258792e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.847566980170086e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004671326314564,287.7968139648437,294.1499938964844,288.8716125488281,287.9439392089844,290.0695495605469,289.2881774902344,286.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.346685409545898,-0.0,-6.771072236233523e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.33679984882474e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.832115028984843e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,7.261971040861681e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.831960778683424e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004663922591134,287.79205322265625,294.1499938964844,288.79791259765625,287.90887451171875,290.04864501953125,289.2027893066406,286.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112908363342285,-0.0,-6.749602476929796e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.336162474937736e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.831444185692816e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,7.261475548148155e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.831289935391396e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0004663604486268,287.7918701171875,294.1499938964844,288.7948913574219,287.90740966796875,290.0477600097656,289.1993713378906,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.1034040451049805,-0.0,-6.748680192458778e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.248789916047826e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.8141172202304e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004655457451008,287.7868347167969,294.1499938964844,288.7203674316406,287.87042236328125,290.0250244140625,289.1164855957031,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8717291355133057,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.814269287744536e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,7.248789916047826e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.8141172202304e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,0.0004655457451008,287.7868347167969,294.1499938964844,288.7203674316406,287.87042236328125,290.0250244140625,289.1164855957031,286.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8717291355133057,-0.0,-6.725097989601636e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.79657270363532e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.235719385789707e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004647063033189,287.78173828125,294.1499938964844,288.6482849121094,287.8329162597656,290.0014343261719,289.038818359375,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6508095264434814,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.79657270363532e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,7.235719385789707e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.796422818908468e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,0.0004647063033189,287.78173828125,294.1499938964844,288.6482849121094,287.8329162597656,290.0014343261719,289.038818359375,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6508095264434814,-0.0,-6.700843613316465e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.778550884220748e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.00046385845053,287.77655029296875,294.1499938964844,288.57891845703125,287.7947998046875,289.9770812988281,288.96588134765625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4398980140686035,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.286074782721698e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78839111328125,0.0,0.0,9.778698586160316e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.778550884220748e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,0.00046385845053,287.77655029296875,294.1499938964844,288.57891845703125,287.7947998046875,289.9770812988281,288.96588134765625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4398980140686035,-0.0,-6.676390995608017e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7849426269531,0.0,0.0,9.277614299207926e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.76978917606175e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.215936784632504e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.769642201717944e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,0.0004634358047042,287.7739562988281,294.1499938964844,288.5453186035156,287.7755126953125,289.9646301269531,288.9310607910156,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3379790782928467,-0.0,-6.664219398544446e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.269214206142352e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.760943066794424e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,7.209403702290729e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.760797547642142e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.0004630162438843,287.7713317871094,294.1499938964844,288.5124816894531,287.75604248046875,289.9519958496094,288.89727783203125,286.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2382588386535645,-0.0,-6.652146566921148e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004621914995368,287.7660522460937,294.1499938964844,288.4491882324219,287.716552734375,289.92626953125,288.8326721191406,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0451579093933105,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.743557166075334e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.743413102114572e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004621914995368,287.7660522460937,294.1499938964844,288.4491882324219,287.716552734375,289.92626953125,288.8326721191406,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0451579093933105,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
