time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.726736607262863e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.726594726089388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0004613936471287,287.7607421875,294.1499938964844,288.38934326171875,287.67626953125,289.89996337890625,288.7719116210937,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.85996675491333,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,9.23673142096959e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,9.726736607262863e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.184138667071238e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.726594726089388e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,0.0004613936471287,287.7607421875,294.1499938964844,288.38934326171875,287.67626953125,289.89996337890625,288.7719116210937,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.85996675491333,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.221443178830668e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.71049812505953e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0004606299626175,287.7554016113281,294.1499938964844,288.3331604003906,287.6351318359375,289.8731384277344,288.7147827148437,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6820507049560547,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.221443178830668e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.710637823445722e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727355957031,0.0,0.0,7.172247569542378e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.71049812505953e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,0.0004606299626175,287.7554016113281,294.1499938964844,288.3331604003906,287.6351318359375,289.8731384277344,288.7147827148437,286.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6820507049560547,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.695241169538348e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,0.0004599061794579,287.7500305175781,294.1499938964844,288.2809143066406,287.5930480957031,289.84588623046875,288.6611328125,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5107946395874023,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,9.206953109242022e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.695378685137256e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.695241169538348e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76690673828125,0.0,0.0,0.0004599061794579,287.7500305175781,294.1499938964844,288.2809143066406,287.5930480957031,289.84588623046875,288.6611328125,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.5107946395874023,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.200035128742456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.688093996373937e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.68795720837079e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000459560600575,287.747314453125,294.1499938964844,288.2563171386719,287.5716552734375,289.8321228027344,288.63555908203125,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.42747163772583,-0.0,-6.55312675235109e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.19334779609926e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.681051596999168e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675170898437,0.0,0.0,9.680915536591785e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,0.0004592265759129,287.7445983886719,294.1499938964844,288.2327880859375,287.54998779296875,289.8182983398437,288.6108093261719,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3455936908721924,-0.0,-6.543593400465397e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.667593985795976e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,0.0004585945571307,287.7391967773437,294.1499938964844,288.1890563964844,287.505859375,289.7904052734375,288.5637512207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1858572959899902,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75933837890625,0.0,0.0,9.180695633403956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76080322265625,0.0,0.0,9.667727863416076e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606811523437,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,9.667593985795976e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,0.0004585945571307,287.7391967773437,294.1499938964844,288.1890563964844,287.505859375,289.7904052734375,288.5637512207031,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.0077726845629513,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1858572959899902,-0.0,-6.525574036686521e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.169058466795832e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.655472968006508e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.131503662094474e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.65534127317369e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0004580132663249,287.7337341308594,294.1499938964844,288.1499938964844,287.4605712890625,289.7622985839844,288.5198059082031,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770757751539,3.183532770734132e-09,0.0009770726319402,-0.007392291445285,0.0,0.0,0.0,-0.0063910279422998,60.0,2.031081199645996,-0.0,-6.509021233114255e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,9.169058466795832e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.655472968006508e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,7.131503662094474e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.65534127317369e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,0.0004580132663249,287.7337341308594,294.1499938964844,288.1499938964844,287.4605712890625,289.7622985839844,288.5198059082031,286.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770757751539,3.183532770734132e-09,0.0009770726319402,-0.007392291445285,0.0,0.0,0.0,-0.0063910279422998,60.0,2.031081199645996,-0.0,-6.509021233114255e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.646593389334156e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004575982165988,287.7283020019531,294.1499938964844,288.11572265625,287.4170227050781,289.7341003417969,288.478759765625,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205678395926,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8821816444396973,-0.0,-6.49721059176045e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.160750050796196e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.646723628975452e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75250244140625,0.0,0.0,7.125041156541556e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,9.646593389334156e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0004575982165988,287.7283020019531,294.1499938964844,288.11572265625,287.4170227050781,289.7341003417969,288.478759765625,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205678395926,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8821816444396973,-0.0,-6.49721059176045e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.643533121561632e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.64340433711186e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004574468766804,287.72283935546875,294.1499938964844,288.08612060546875,287.3780822753906,289.70587158203125,288.4397888183594,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419080587762437e-09,0.0009758612141013,-0.007021197117865,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7430901527404783,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.643533121561632e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.64340433711186e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,0.0004574468766804,287.72283935546875,294.1499938964844,288.08612060546875,287.3780822753906,289.70587158203125,288.4397888183594,286.9956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419080587762437e-09,0.0009758612141013,-0.007021197117865,0.0,0.0,0.0,-0.0063208169303834,60.0,1.7430901527404783,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,9.158020111499354e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.643848898122088e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.643720841268076e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0004574618942569,287.7200927734375,294.1499938964844,288.0729675292969,287.3602294921875,289.6917419433594,288.4208374023437,286.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.045567353865408e-09,0.0009758924134075,-0.0070307860150933,0.0,0.0,0.0,-0.0063226306810975,60.0,1.677650809288025,-0.0,-6.493310422683862e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.159468027064575e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.64537393883802e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,7.124043622752652e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,9.645246609579772e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004575342172756,287.7173767089844,294.1499938964844,288.0609130859375,287.3434143066406,289.6776428222656,288.4021301269531,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521658575041e-09,0.0009760459070093,-0.0070778308436274,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6148778200149536,-0.0,-6.495353943591908e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.128860306693241e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.651769505580889e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004578435909934,287.7118835449219,294.1499938964844,288.0398254394531,287.3128662109375,289.64947509765625,288.365234375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4969862699508667,-0.0,-6.504121330408452e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.651895379647613e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,7.128860306693241e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.651769505580889e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383728027344,0.0,0.0,0.0004578435909934,287.7118835449219,294.1499938964844,288.0398254394531,287.3128662109375,289.64947509765625,288.365234375,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405231748493634e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4969862699508667,-0.0,-6.504121330408452e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004583637346513,287.7063903808594,294.1499938964844,288.0226745605469,287.2861328125,289.6214599609375,288.3287353515625,287.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3888728618621826,-0.0,-6.51888925062849e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,9.662860247772188e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,7.136959175113589e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.662735828896984e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0004583637346513,287.7063903808594,294.1499938964844,288.0226745605469,287.2861328125,289.6214599609375,288.3287353515625,287.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.3888728618621826,-0.0,-6.51888925062849e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.677972411736846e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004590864409692,287.7008972167969,294.1499938964844,288.0091857910156,287.26300048828125,289.5936279296875,288.2925720214844,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.289852499961853,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,9.678096103016288e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.677972411736846e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,0.0004590864409692,287.7008972167969,294.1499938964844,288.0091857910156,287.26300048828125,289.5936279296875,288.2925720214844,287.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232277847826,60.0,1.289852499961853,-0.0,-6.539443830888558e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.697325003799052e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.0004600043757818,287.6954040527344,294.1499938964844,287.9991455078125,287.2431945800781,289.5660095214844,288.2567749023437,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1993780136108398,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.208919072989374e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.69744723988697e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,9.697325003799052e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.0004600043757818,287.6954040527344,294.1499938964844,287.9991455078125,287.2431945800781,289.5660095214844,288.2567749023437,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1993780136108398,-0.0,-6.565602461705566e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,9.219519415637478e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.70861001405865e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.170749449869618e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7277526855469,0.0,0.0,9.708488505566493e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,0.0004605338908731,287.6926574707031,294.1499938964844,287.99530029296875,287.2344970703125,289.55230712890625,288.2391357421875,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364394709467,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1571667194366455,-0.0,-6.580717126780655e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.231025615008548e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.720725938677788e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.720605885377154e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004611086624208,287.6899108886719,294.1499938964844,287.99224853515625,287.2265319824219,289.5386657714844,288.2217102050781,287.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.116880178451538,-0.0,-6.597144164288693e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.199596439022571e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.747546573635192e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0004623865825124,287.68438720703125,294.1499938964844,287.9883117675781,287.21270751953125,289.5116577148437,288.1878967285156,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291402260721e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418230295181274,-0.0,-6.63374351006496e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.718994140625,0.0,0.0,9.747666626935823e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,7.199596439022571e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,9.747546573635192e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0004623865825124,287.68438720703125,294.1499938964844,287.9883117675781,287.21270751953125,289.5116577148437,288.1878967285156,287.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291402260721e-09,0.0009863869054242,-0.0102466475218534,0.0,0.0,0.0,-0.0069310767576098,60.0,1.0418230295181274,-0.0,-6.63374351006496e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.28529625525698e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004638196260202,287.67889404296875,294.1499938964844,287.9870300292969,287.2015380859375,289.4849853515625,288.1559753417969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630209105016547e-09,0.0009894421091303,-0.0111827682703733,0.0,0.0,0.0,-0.0071082031354308,60.0,0.973685085773468,-0.0,-6.674906671833014e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.28529625525698e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.777876402949914e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.221909618237987e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.777757804840805e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004638196260202,287.67889404296875,294.1499938964844,287.9870300292969,287.2015380859375,289.4849853515625,288.1559753417969,287.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.630209105016547e-09,0.0009894421091303,-0.0111827682703733,0.0,0.0,0.0,-0.0071082031354308,60.0,0.973685085773468,-0.0,-6.674906671833014e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.810816845856608e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,7.246238965308294e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.81069970293902e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004653821815736,287.6733703613281,294.1499938964844,287.9882202148437,287.1927185058594,289.45867919921875,288.126708984375,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019820115137463e-09,0.0009927736828103,-0.0122035248205065,0.0,0.0,0.0,-0.007301349658519,60.0,0.911971628665924,-0.0,-6.719938738797282e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.31657777982764e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.810816845856608e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,7.246238965308294e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.81069970293902e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004653821815736,287.6733703613281,294.1499938964844,287.9882202148437,287.1927185058594,289.45867919921875,288.126708984375,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019820115137463e-09,0.0009927736828103,-0.0122035248205065,0.0,0.0,0.0,-0.007301349658519,60.0,0.911971628665924,-0.0,-6.719938738797282e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.845781460171564e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.272064249264076e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.845665044849738e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,0.0004670407797675,287.6678466796875,294.1499938964844,287.9916076660156,287.1860656738281,289.4328308105469,288.1008605957031,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433380856345593e-09,0.0009963100310415,-0.0132869873195886,0.0,0.0,0.0,-0.0075063700787723,60.0,0.8562000393867493,-0.0,-6.767904636717503e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.349781612399966e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.845781460171564e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.272064249264076e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.845665044849738e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,0.0004670407797675,287.6678466796875,294.1499938964844,287.9916076660156,287.1860656738281,289.4328308105469,288.1008605957031,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433380856345593e-09,0.0009963100310415,-0.0132869873195886,0.0,0.0,0.0,-0.0075063700787723,60.0,0.8562000393867493,-0.0,-6.767904636717503e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.366852464154364e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.863758168648928e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,7.285341416718438e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.863642480922864e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,0.0004678934928961,287.66510009765625,294.1499938964844,287.9940490722656,287.1834716796875,289.4200439453125,288.0894775390625,287.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.6460098818433835e-09,0.0009981283219531,-0.013844022527337,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8304529190063477,-0.0,-6.792631523921956e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,9.38408702495508e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.881907317321748e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,7.29874664102681e-05,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.881791629595682e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0004687544133048,287.6623229980469,294.1499938964844,287.9969482421875,287.1813049316406,289.40740966796875,288.0791931152344,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606803854388545e-09,0.0009999639587476,-0.0144063932821154,0.0,0.0,0.0,-0.0077182007953524,60.0,0.8090367317199707,-0.0,-6.81764262822071e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.918138675857335e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004704784951172,287.6568298339844,294.1499938964844,288.0039978027344,287.1781921386719,289.3824462890625,288.0619812011719,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988407015800476,-0.0,-6.867867341497913e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
