time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.918252908391878e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,7.32559128664434e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.918138675857335e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004704784951172,287.6568298339844,294.1499938964844,288.0039978027344,287.1781921386719,289.3824462890625,288.0619812011719,287.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905840536586766e-09,0.0010036401217803,-0.0155325680971145,0.0,0.0,0.0,-0.0079313227906823,60.0,0.7988407015800476,-0.0,-6.867867341497913e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.953940752893686e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004721714067272,287.6513061523437,294.1499938964844,288.01251220703125,287.1765441894531,289.3580017089844,288.0495300292969,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712710387546394e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.7921907901763916,-0.0,-6.91736232738549e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917724609375,0.0,0.0,9.452492668060586e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.953940752893686e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,7.351949898293242e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.953827975550666e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.0004721714067272,287.6513061523437,294.1499938964844,288.01251220703125,287.1765441894531,289.3580017089844,288.0495300292969,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712710387546394e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.7921907901763916,-0.0,-6.91736232738549e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0004738029674626,287.64581298828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3340759277344,288.041748046875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7865777611732483,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.485155169386417e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.988336387323216e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.377353904303163e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.988223609980196e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,0.0004738029674626,287.64581298828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3340759277344,288.041748046875,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536959976358e-09,0.001010728534311,-0.0177039224654436,0.0,0.0,0.0,-0.0083422707393765,60.0,0.7865777611732483,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004753685789182,287.6402893066406,294.1499938964844,288.032958984375,287.1764831542969,289.3106994628906,288.038330078125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509916244430315e-09,0.0010140667436644,-0.0187263954430818,0.0,0.0,0.0,-0.008535798639059,60.0,0.7815983891487122,-0.0,-7.011320235505991e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830139160156,0.0,0.0,9.516497084405272e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,0.0001002134085865,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,7.401731272693723e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,0.000100212295365,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,0.0004753685789182,287.6402893066406,294.1499938964844,288.032958984375,287.1764831542969,289.3106994628906,288.038330078125,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509916244430315e-09,0.0010140667436644,-0.0187263954430818,0.0,0.0,0.0,-0.008535798639059,60.0,0.7815983891487122,-0.0,-7.011320235505991e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.531823161523788e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0001003747966024,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.41365147405304e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.0001003736906568,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,0.0004761341551784,287.6375732421875,294.1499938964844,288.0386047363281,287.177001953125,289.2991943359375,288.03814697265625,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7793371677398682,-0.0,-7.033912652332219e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,9.54717688728124e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.0001005364756565,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,7.425592775689438e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6818542480469,0.0,0.0,0.0001005353769869,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,0.0004769010702148,287.63482666015625,294.1499938964844,288.0444030761719,287.1776428222656,289.2878723144531,288.03887939453125,287.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017342088744,7.89203635775948e-09,0.0010173341725021,-0.0197271835058927,0.0,0.0,0.0,-0.0087252324447035,60.0,0.7772303819656372,-0.0,-7.056581097231175e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004784704069606,287.6293334960937,294.1499938964844,288.05633544921875,287.1792907714844,289.2655639648437,288.0424499511719,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734203338623047,-0.0,-7.103081145487522e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,9.57859301706776e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0001008673061733,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,7.45002762414515e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,0.0001008662147796,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,0.0004784704069606,287.6293334960937,294.1499938964844,288.05633544921875,287.1792907714844,289.2655639648437,288.0424499511719,287.0856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7734203338623047,-0.0,-7.103081145487522e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,7.475453458027914e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001012104621622,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.0004801033064723,287.6239013671875,294.1499938964844,288.0685119628906,287.1811218261719,289.24383544921875,288.0488586425781,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051497431883e-09,0.0010241618147119,-0.021818233653903,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7702473402023315,-0.0,-7.151628267365595e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.611282439436764e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0001012115390039,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,7.475453458027914e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001012104621622,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694641113281,0.0,0.0,0.0004801033064723,287.6239013671875,294.1499938964844,288.0685119628906,287.1811218261719,289.24383544921875,288.0488586425781,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051497431883e-09,0.0010241618147119,-0.021818233653903,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7702473402023315,-0.0,-7.151628267365595e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0004817619628738,287.6184387207031,294.1499938964844,288.0806884765625,287.1829528808594,289.22265625,288.05731201171875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.10410591359323e-09,0.0010276983957737,-0.0229012332856655,0.0,0.0,0.0,-0.0093261059373617,60.0,0.7675326466560364,-0.0,-7.201109752941194e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.644486999604852e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.000101561199699,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,7.501278741983697e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66851806640625,0.0,0.0,0.0001015601301332,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,0.0004817619628738,287.6184387207031,294.1499938964844,288.0806884765625,287.1829528808594,289.22265625,288.05731201171875,287.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.10410591359323e-09,0.0010276983957737,-0.0229012332856655,0.0,0.0,0.0,-0.0093261059373617,60.0,0.7675326466560364,-0.0,-7.201109752941194e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001019045375869,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0004833956481888,287.6130065917969,294.1499938964844,288.0926513671875,287.1845703125,289.2019958496094,288.0672302246094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.765097439289093,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,9.677192429080606e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,0.0001019055998767,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,0.0001019045375869,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,0.0004833956481888,287.6130065917969,294.1499938964844,288.0926513671875,287.1845703125,289.2019958496094,288.0672302246094,287.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147427485921e-09,0.0010311817750334,-0.0239678639918565,0.0,0.0,0.0,-0.009528056718409,60.0,0.765097439289093,-0.0,-7.250013567272617e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,0.0001020717027131,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,7.538984209531918e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0001020706476992,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.000484183547087,287.6103210449219,294.1499938964844,288.09844970703125,287.1851806640625,289.1918640136719,288.0726013183594,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822520762681,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7639172673225403,-0.0,-7.273658297890506e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.708169818622991e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,0.0001022318101604,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,7.55080982344225e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596374511719,0.0,0.0,0.0001022307624225,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0004849430406466,287.60760498046875,294.1499938964844,288.1040954589844,287.1856689453125,289.181884765625,288.078125,287.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897321184837438e-09,0.0010344812180846,-0.0249780658632516,0.0,0.0,0.0,-0.009719337336719,60.0,0.7627227902412415,-0.0,-7.296485904362271e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001025256788125,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.572514732601121e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0001025246383505,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004863370559178,287.60223388671875,294.1499938964844,288.11480712890625,287.18603515625,289.1622314453125,288.08935546875,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880220353603,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7601509690284729,-0.0,-7.338476848417488e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.736076754052192e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,0.0001025256788125,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.572514732601121e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551818847656,0.0,0.0,0.0001025246383505,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004863370559178,287.60223388671875,294.1499938964844,288.11480712890625,287.18603515625,289.1622314453125,288.08935546875,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374635457992,1.0244902703959724e-08,0.0010374533012509,-0.0258880220353603,0.0,0.0,0.0,-0.0098916487768292,60.0,0.7601509690284729,-0.0,-7.338476848417488e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.75957518676296e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0001027731341309,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.590791210532188e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.000102772100945,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0004875108425039,287.59686279296875,294.1499938964844,288.1245422363281,287.1854553222656,289.14312744140625,288.1004943847656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,-0.0100367320701479,60.0,0.7570788860321045,-0.0,-7.373925114961821e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64776611328125,0.0,0.0,9.75957518676296e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,0.0001027731341309,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.590791210532188e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.000102772100945,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,0.0004875108425039,287.59686279296875,294.1499938964844,288.1245422363281,287.1854553222656,289.14312744140625,288.1004943847656,287.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399664752185,1.0537560157786174e-08,0.0010399558814242,-0.0266541391611099,0.0,0.0,0.0,-0.0100367320701479,60.0,0.7570788860321045,-0.0,-7.373925114961821e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0004884147201664,287.5915222167969,294.1499938964844,288.133056640625,287.1836853027344,289.12451171875,288.1110534667969,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762880364723061e-08,0.0010418827878311,-0.0272439494729042,0.0,0.0,0.0,-0.0101484330371022,60.0,0.7533098459243774,-0.0,-7.401276036489436e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.777669765753672e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.0001029636769089,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,7.604865095345303e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0001029626582749,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430358886719,0.0,0.0,0.0004884147201664,287.5915222167969,294.1499938964844,288.133056640625,287.1836853027344,289.12451171875,288.1110534667969,287.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.0762880364723061e-08,0.0010418827878311,-0.0272439494729042,0.0,0.0,0.0,-0.0101484330371022,60.0,0.7533098459243774,-0.0,-7.401276036489436e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0001030851635732,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.0004889958072453,287.58624267578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1063537597656,288.1206359863281,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907685421557293e-08,0.0010431210976094,-0.0276229847222566,0.0,0.0,0.0,-0.0102202203124761,60.0,0.7485657334327698,-0.0,-7.418879732767891e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,9.789302566787228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,7.61391274863854e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0001030851635732,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,0.0004889958072453,287.58624267578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1063537597656,288.1206359863281,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907685421557293e-08,0.0010431210976094,-0.0276229847222566,0.0,0.0,0.0,-0.0102202203124761,60.0,0.7485657334327698,-0.0,-7.418879732767891e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0001031210194923,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,7.616486254846677e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0001031200226861,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,0.0004891611170023,287.5835876464844,294.1499938964844,288.1430053710937,287.1782531738281,289.097412109375,288.125,287.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.094885160313197e-08,0.0010434732539579,-0.0277307368814945,0.0,0.0,0.0,-0.0102406283840537,60.0,0.7457889318466187,-0.0,-7.423888348512264e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.793907520361243e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,0.0001031346619129,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,7.617493974976242e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0001031336651067,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0004892258439213,287.5809631347656,294.1499938964844,288.1454467773437,287.17559814453125,289.0885925292969,288.1290283203125,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436217999085,1.0964920527101183e-08,0.0010436108568683,-0.0277727972716093,0.0,0.0,0.0,-0.0102485958486795,60.0,0.7436410188674927,-0.0,-7.425843762121076e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001030993880704,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.614888454554603e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0001030984058161,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0004890584968961,287.57574462890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0712585449219,288.1357727050781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923039361898644e-08,0.0010432528797537,-0.0276631731539964,0.0,0.0,0.0,-0.0102278348058462,60.0,0.7458391189575195,-0.0,-7.420747749620207e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.790557669475676e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001030993880704,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,7.614888454554603e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,0.0001030984058161,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0004890584968961,287.57574462890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0712585449219,288.1357727050781,287.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432638227939,1.0923039361898644e-08,0.0010432528797537,-0.0276631731539964,0.0,0.0,0.0,-0.0102278348058462,60.0,0.7458391189575195,-0.0,-7.420747749620207e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,7.606213330291212e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001029809718602,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004885013913735,287.5705871582031,294.1499938964844,288.1499938964844,287.1598815917969,289.0543212890625,288.1407470703125,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783930193269953e-08,0.0010420636972412,-0.0272990483790636,0.0,0.0,0.0,-0.0101588731631636,60.0,0.745732307434082,-0.0,-7.403833279795435e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0001029819395625,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,7.606213330291212e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.628662109375,0.0,0.0,0.0001029809718602,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004885013913735,287.5705871582031,294.1499938964844,288.1499938964844,287.1598815917969,289.0543212890625,288.1407470703125,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783930193269953e-08,0.0010420636972412,-0.0272990483790636,0.0,0.0,0.0,-0.0101588731631636,60.0,0.745732307434082,-0.0,-7.403833279795435e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.59214090066962e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001027904509101,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0004875975719187,287.5654602050781,294.1499938964844,288.1499938964844,287.1498107910156,289.0376892089844,288.1440124511719,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7439958453178406,-0.0,-7.376446120588298e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001027914040605,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.59214090066962e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0001027904509101,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,0.0004875975719187,287.5654602050781,294.1499938964844,288.1499938964844,287.1498107910156,289.0376892089844,288.1440124511719,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085451632738,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7439958453178406,-0.0,-7.376446120588298e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0001025445380946,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0004864310030825,287.5603942871094,294.1499938964844,288.1499938964844,287.13970947265625,289.0214233398437,288.1460876464844,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414792776107788,-0.0,-7.341175489727902e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173095703125,0.0,0.0,9.737957589095458e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0001025445380946,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,0.0004864310030825,287.5603942871094,294.1499938964844,288.1499938964844,287.13970947265625,289.0214233398437,288.1460876464844,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267209304970493e-08,0.0010376456193625,-0.0259464159607887,0.0,0.0,0.0,-0.0099027147516608,60.0,0.7414792776107788,-0.0,-7.341175489727902e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.724803385324776e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0001024069497361,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.563745020888746e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001024060256895,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004857739259023,287.5578918457031,294.1499938964844,288.1499938964844,287.1346740722656,289.0133972167969,288.1468200683594,287.1131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103236469660716e-08,0.0010362436296418,-0.0255171526223421,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7400696873664856,-0.0,-7.321347794686518e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.000102256948594,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,7.552665920229629e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0001022560245473,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0004850623663514,287.5553894042969,294.1499938964844,288.1499938964844,287.129638671875,289.0054626464844,288.1473999023437,287.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925678945421625e-09,0.0010347254574298,-0.0250523053109645,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7385841012001038,-0.0,-7.299907167634957e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
