time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,9.191975550493224e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,9.67960004345514e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,7.149321027100086e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.679531649453564e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.0004591581237036,287.4670715332031,294.1499938964844,288.1499938964844,286.9271850585937,288.7481384277344,288.1499938964844,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.4620619704384126e-09,0.0009794546058401,-0.0081221023574471,0.0,0.0,0.0,-0.00652910862118,60.0,0.6857562065124512,-0.0,-6.540797414800181e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.661857620812953e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,7.136217027436942e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.661790682002902e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004583165282383,287.46319580078125,294.1499938964844,288.1499938964844,286.9170227050781,288.73779296875,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.252056623992416e-09,0.0009776586666703,-0.0075718406587839,0.0,0.0,0.0,-0.0064249993301928,60.0,0.6839371919631958,-0.0,-6.51683151886573e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.175127343041822e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,9.661857620812953e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,7.136217027436942e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.661790682002902e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004583165282383,287.46319580078125,294.1499938964844,288.1499938964844,286.9170227050781,288.73779296875,288.1499938964844,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776619262993,3.252056623992416e-09,0.0009776586666703,-0.0075718406587839,0.0,0.0,0.0,-0.0064249993301928,60.0,0.6839371919631958,-0.0,-6.51683151886573e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.160657646134496e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.646619582781568e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.124962576199323e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.64655409916304e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0004575937055051,287.4593811035156,294.1499938964844,288.1499938964844,286.9068603515625,288.7276611328125,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761192486621,3.071680243493801e-09,0.0009761161636561,-0.0070992079563438,0.0,0.0,0.0,-0.0063355779275298,60.0,0.6822922825813293,-0.0,-6.496281912404811e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.160657646134496e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.646619582781568e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.124962576199323e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.64655409916304e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,0.0004575937055051,287.4593811035156,294.1499938964844,288.1499938964844,286.9068603515625,288.7276611328125,288.1499938964844,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761192486621,3.071680243493801e-09,0.0009761161636561,-0.0070992079563438,0.0,0.0,0.0,-0.0063355779275298,60.0,0.6822922825813293,-0.0,-6.496281912404811e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.148783283308148e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.634115849621594e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.11572720319964e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.634050366003066e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004570005694404,287.4555969238281,294.1499938964844,288.1499938964844,286.8966979980469,288.7177124023437,288.1499938964844,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748531738296,2.923649322639221e-09,0.0009748502634465,-0.0067113251425325,0.0,0.0,0.0,-0.0062621920369565,60.0,0.6808525323867798,-0.0,-6.479442049567298e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.148783283308148e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.634115849621594e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.11572720319964e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,9.634050366003066e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0004570005694404,287.4555969238281,294.1499938964844,288.1499938964844,286.8966979980469,288.7177124023437,288.1499938964844,287.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748531738296,2.923649322639221e-09,0.0009748502634465,-0.0067113251425325,0.0,0.0,0.0,-0.0062621920369565,60.0,0.6808525323867798,-0.0,-6.479442049567298e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.139464964391664e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.624302765587343e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.10847889422439e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.62423873716034e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.000456535082776,287.45184326171875,294.1499938964844,288.1499938964844,286.88653564453125,288.7079467773437,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738594526425,2.807463372889174e-09,0.0009738566586747,-0.0064068837091326,0.0,0.0,0.0,-0.0062045934610068,60.0,0.6796063184738159,-0.0,-6.466240165536874e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.139464964391664e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.624302765587343e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,7.10847889422439e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.62423873716034e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.000456535082776,287.45184326171875,294.1499938964844,288.1499938964844,286.88653564453125,288.7079467773437,288.1499938964844,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738594526425,2.807463372889174e-09,0.0009738566586747,-0.0064068837091326,0.0,0.0,0.0,-0.0062045934610068,60.0,0.6796063184738159,-0.0,-6.466240165536874e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.135844447882846e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.620490891393274e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.105663826223463e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.620426862966268e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,0.0004563542606774,287.45001220703125,294.1499938964844,288.1499938964844,286.8814392089844,288.703125,288.1499938964844,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097347330302,2.762319484261866e-09,0.0009734705090522,-0.0062885927036404,0.0,0.0,0.0,-0.0061822133138775,60.0,0.6790574193000793,-0.0,-6.4611143102411e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.132939158007504e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.617430623620749e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,7.103403186192736e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.617367322789504e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,0.0004562091198749,287.4481506347656,294.1499938964844,288.1499938964844,286.8763427734375,288.6983337402344,288.1499938964844,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731632890179,2.726074255221533e-09,0.0009731605532579,-0.0061936187557876,0.0,0.0,0.0,-0.0061642443761229,60.0,0.6785637736320496,-0.0,-6.456999557258315e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.129231330007316e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.613526344764978e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,7.100519724190235e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.613463043933734e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004560239030979,287.4444885253906,294.1499938964844,288.1499938964844,286.8661804199219,288.6889038085937,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727674187161,2.679793942306219e-09,0.000972764682956,-0.006072349846363,0.0,0.0,0.0,-0.006141300778836,60.0,0.6777293682098389,-0.0,-6.451748646441048e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.129231330007316e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.613526344764978e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,7.100519724190235e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.613463043933734e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004560239030979,287.4444885253906,294.1499938964844,288.1499938964844,286.8661804199219,288.6889038085937,288.1499938964844,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727674187161,2.679793942306219e-09,0.000972764682956,-0.006072349846363,0.0,0.0,0.0,-0.006141300778836,60.0,0.6777293682098389,-0.0,-6.451748646441048e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126342773437,0.0,0.0,9.128527744906024e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.612784924684092e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.099972572177649e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.612723079044372e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004559887456707,287.442626953125,294.1499938964844,288.1499938964844,286.8608703613281,288.6840515136719,288.1499938964844,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726920397952,2.6709863210072622e-09,0.0009726893622428,-0.0060492712073028,0.0,0.0,0.0,-0.0061369342729449,60.0,0.6773962378501892,-0.0,-6.450749623354568e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,9.128534293267876e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,9.612792200641708e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,7.099977665347978e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,9.612730355001986e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004559890949167,287.4408874511719,294.1499938964844,288.1499938964844,286.8559875488281,288.6796264648437,288.1499938964844,287.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923890411,2.6710331724189022e-09,0.0009726897114887,-0.0060493936762213,0.0,0.0,0.0,-0.0061369575560092,60.0,0.6771305203437805,-0.0,-6.450754597153718e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.129862155532464e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.614190639695153e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.101010123733431e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.614129521651192e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004560554516501,287.43731689453125,294.1499938964844,288.1483459472656,286.8450622558594,288.6705017089844,288.1499328613281,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728331351652,2.687497779874093e-09,0.0009728304576128,-0.0060925362631678,0.0,0.0,0.0,-0.0061451196670532,60.0,0.6762658357620239,-0.0,-6.452622614006033e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.129862155532464e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.614190639695153e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,7.101010123733431e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.614129521651192e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,0.0004560554516501,287.43731689453125,294.1499938964844,288.1483459472656,286.8450622558594,288.6705017089844,288.1499328613281,287.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728331351652,2.687497779874093e-09,0.0009728304576128,-0.0060925362631678,0.0,0.0,0.0,-0.0061451196670532,60.0,0.6762658357620239,-0.0,-6.452622614006033e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.102898962330073e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.61668774834834e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004561767564155,287.43377685546875,294.1499938964844,288.1434936523437,286.832763671875,288.6614685058594,288.1495056152344,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.717675418040244e-09,0.0009730884921737,-0.0061716116033494,0.0,0.0,0.0,-0.0061600799672305,60.0,0.673710286617279,-0.0,-6.45604671944966e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.616748138796538e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,7.102898962330073e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.61668774834834e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0004561767564155,287.43377685546875,294.1499938964844,288.1434936523437,286.832763671875,288.6614685058594,288.1495056152344,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.717675418040244e-09,0.0009730884921737,-0.0061716116033494,0.0,0.0,0.0,-0.0061600799672305,60.0,0.673710286617279,-0.0,-6.45604671944966e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.133849380305036e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.618389594834298e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,7.104111136868596e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.6183292043861e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,0.0004562546091619,287.4320068359375,294.1499938964844,288.1399230957031,286.8260803222656,288.656982421875,288.14910888671875,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732568869367,2.737055027068891e-09,0.0009732541511766,-0.0062223919667303,0.0,0.0,0.0,-0.0061696865595877,60.0,0.6718146204948425,-0.0,-6.458246559759574e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.13568801479414e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.620325727155432e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.105541590135545e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028381347656,0.0,0.0,9.620265336707234e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0004563464608509,287.4302673339844,294.1499938964844,288.1356506347656,286.8191223144531,288.6524658203125,288.1485290527344,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452522885,2.7599240670639347e-09,0.0009734497289173,-0.0062823160551488,0.0,0.0,0.0,-0.0061810240149497,60.0,0.6693817973136902,-0.0,-6.460842172373304e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.140044130617753e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.624912490835412e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,7.108929276000708e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.624852827982976e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004565640410874,287.4267883300781,294.1499938964844,288.12506103515625,286.8042297363281,288.6434631347656,288.14678955078125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739159722812,2.8141164953865427e-09,0.0009739131201058,-0.0064243171364068,0.0,0.0,0.0,-0.0062078894115984,60.0,0.6633079648017883,-0.0,-6.466995472464987e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.140044130617753e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,9.624912490835412e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,7.108929276000708e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,9.624852827982976e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004565640410874,287.4267883300781,294.1499938964844,288.12506103515625,286.8042297363281,288.6434631347656,288.14678955078125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739159722812,2.8141164953865427e-09,0.0009739131201058,-0.0064243171364068,0.0,0.0,0.0,-0.0062078894115984,60.0,0.6633079648017883,-0.0,-6.466995472464987e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.145329386228696e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.630477870814502e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.113040192052722e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.630419663153587e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004568280419334,287.42333984375,294.1499938964844,288.11187744140625,286.7882385253906,288.6343994140625,288.14404296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744784329086,2.879891436435855e-09,0.0009744755807332,-0.0065966676920652,0.0,0.0,0.0,-0.0062404968775808,60.0,0.6554152965545654,-0.0,-6.474468250416976e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.145329386228696e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.630477870814502e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.113040192052722e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.630419663153587e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004568280419334,287.42333984375,294.1499938964844,288.11187744140625,286.7882385253906,288.6343994140625,288.14404296875,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744784329086,2.879891436435855e-09,0.0009744755807332,-0.0065966676920652,0.0,0.0,0.0,-0.0062404968775808,60.0,0.6554152965545654,-0.0,-6.474468250416976e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.636930917622522e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.117805944290012e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.63687343755737e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004571341560222,287.4199523925781,294.1499938964844,288.0963134765625,286.7712097167969,288.625244140625,288.1400756835937,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307661645,2.956168421164307e-09,0.0009751277975738,-0.0067965355701744,0.0,0.0,0.0,-0.0062783109024167,60.0,0.6459198594093323,-0.0,-6.483139713964192e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.15145719773136e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,9.636930917622522e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,7.117805944290012e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,9.63687343755737e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004571341560222,287.4199523925781,294.1499938964844,288.0963134765625,286.7712097167969,288.625244140625,288.1400756835937,287.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751307661645,2.956168421164307e-09,0.0009751277975738,-0.0067965355701744,0.0,0.0,0.0,-0.0062783109024167,60.0,0.6459198594093323,-0.0,-6.483139713964192e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.158447210211308e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.644292003940792e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.12324253981933e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.64423452387564e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004574833146762,287.4165954589844,294.1499938964844,288.07861328125,286.7532043457031,288.61590576171875,288.134521484375,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758748929016,3.043181484585488e-09,0.0009758718661032,-0.0070245345123112,0.0,0.0,0.0,-0.0063214469701051,60.0,0.6348682641983032,-0.0,-6.493038284816066e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.158447210211308e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.644292003940792e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.12324253981933e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.64423452387564e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004574833146762,287.4165954589844,294.1499938964844,288.07861328125,286.7532043457031,288.61590576171875,288.134521484375,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758748929016,3.043181484585488e-09,0.0009758718661032,-0.0070245345123112,0.0,0.0,0.0,-0.0063214469701051,60.0,0.6348682641983032,-0.0,-6.493038284816066e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.162223432213068e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.64826758718118e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.126179116312414e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.64821083471179e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004576719366014,287.4149169921875,294.1499938964844,288.06903076171875,286.7438659667969,288.6112060546875,288.1311950683594,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090186995180488e-09,0.0009762737900018,-0.0071477014571428,0.0,0.0,0.0,-0.0063447495922446,60.0,0.6288760304450989,-0.0,-6.498389382159075e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.65245271800086e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.12926994310692e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.652395965531468e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0004578704247251,287.41326904296875,294.1499938964844,288.0589904785156,286.7343139648437,288.6064147949219,288.1273803710937,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139661197693044e-09,0.0009766968432813,-0.0072773369029164,0.0,0.0,0.0,-0.0063692759722471,60.0,0.6225478053092957,-0.0,-6.504023275510917e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.661311196396127e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004582933033816,287.40997314453125,294.1499938964844,288.0375671386719,286.71466064453125,288.59674072265625,288.1185607910156,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6090554594993591,-0.0,-6.51603357937347e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.661366493673996e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.135853957151994e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.661311196396127e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004582933033816,287.40997314453125,294.1499938964844,288.0375671386719,286.71466064453125,288.59674072265625,288.1185607910156,287.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245058222134389e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6090554594993591,-0.0,-6.51603357937347e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.180078632198274e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.667070844443516e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,7.140066736610606e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,9.667015547165649e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0004585638816934,287.40802001953125,294.1499938964844,288.02398681640625,286.7025451660156,288.5907897949219,288.1122436523437,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502494523528e-09,0.0009781748522073,-0.0077302241697907,0.0,0.0,0.0,-0.0064549609087407,60.0,0.6003640294075012,-0.0,-6.523725204488073e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.183800284517928e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.670989675214514e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.14296184014529e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.670934377936646e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,0.0004587497678585,287.4067077636719,294.1499938964844,288.0146484375,286.6943054199219,288.5867919921875,288.1076965332031,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785743895918,3.3588416492591477e-09,0.0009785711299628,-0.007851643487811,0.0,0.0,0.0,-0.0064779333770275,60.0,0.5943885445594788,-0.0,-6.529012352984864e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.150476449169219e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.68110907706432e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004592323966789,287.4034729003906,294.1499938964844,287.9903869628906,286.6733703613281,288.5766296386719,288.0950622558594,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144750073715e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5788800716400146,-0.0,-6.54274856515258e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.193462028633804e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.681163646746428e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.150476449169219e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.68110907706432e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004592323966789,287.4034729003906,294.1499938964844,287.9903869628906,286.6733703613281,288.5766296386719,288.0950622558594,287.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144750073715e-09,0.0009795997757464,-0.0081668635830283,0.0,0.0,0.0,-0.0065375729463994,60.0,0.5788800716400146,-0.0,-6.54274856515258e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,7.158375956350937e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.691806189948692e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004597397637553,287.4002990722656,294.1499938964844,287.9649963378906,286.6518859863281,288.5661926269531,288.0802001953125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605627574287951e-09,0.0009806813905015,-0.0084982737898826,0.0,0.0,0.0,-0.0066002756357192,60.0,0.5624288320541382,-0.0,-6.557205978197089e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,7.158375956350937e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,9.691806189948692e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004597397637553,287.4002990722656,294.1499938964844,287.9649963378906,286.6518859863281,288.5661926269531,288.0802001953125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605627574287951e-09,0.0009806813905015,-0.0084982737898826,0.0,0.0,0.0,-0.0066002756357192,60.0,0.5624288320541382,-0.0,-6.557205978197089e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
