time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.697351197246462e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,7.162431575125083e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.697297355160116e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,0.0004600002430379,287.3987121582031,294.1499938964844,287.9519348144531,286.6409912109375,288.56085205078125,288.0720520019531,287.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705596340169677e-09,0.0009812365751713,-0.0086684068664908,0.0,0.0,0.0,-0.006632465403527,60.0,0.553957462310791,-0.0,-6.564633991956725e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,9.214136662194504e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.702934767119586e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.166556315496564e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.702881652629004e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004602651169989,287.3971252441406,294.1499938964844,287.93865966796875,286.6299743652344,288.5554504394531,288.0633239746094,287.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365914806741785e-09,0.0009818013058975,-0.0088414214551448,0.0,0.0,0.0,-0.0066652004607021,60.0,0.5453168749809265,-0.0,-6.572192745579741e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.71425324678421e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004608045273926,287.3940124511719,294.1499938964844,287.91162109375,286.60772705078125,288.54443359375,288.0444641113281,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937538236379,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5276373028755188,-0.0,-6.587598022633756e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.224934910889716e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.174954953370616e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.71425324678421e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004608045273926,287.3940124511719,294.1499938964844,287.91162109375,286.60772705078125,288.54443359375,288.0444641113281,287.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710612493275676e-09,0.0009829511400312,-0.0091937538236379,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5276373028755188,-0.0,-6.587598022633756e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.000461353076389,287.3908996582031,294.1499938964844,287.88409423828125,286.5852355957031,288.5331115722656,288.02374267578125,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5095160007476807,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.235916513716802e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.725870040711015e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.725817653816192e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.000461353076389,287.3908996582031,294.1499938964844,287.88409423828125,286.5852355957031,288.5331115722656,288.02374267578125,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5095160007476807,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.737540676724166e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004619066603481,287.3878479003906,294.1499938964844,287.8562316894531,286.56256103515625,288.521484375,288.0011291503906,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910652339458465,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.246999252354726e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.737540676724166e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.192115299403667e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.737489017425104e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004619066603481,287.3878479003906,294.1499938964844,287.8562316894531,286.56256103515625,288.521484375,288.0011291503906,287.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4910652339458465,-0.0,-6.619131909246789e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004624613793566,287.38482666015625,294.1499938964844,287.82830810546875,286.5398254394531,288.5095520019531,287.9768371582031,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864832973107,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724456667900085,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569091796875,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.74918293650262e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004624613793566,287.38482666015625,294.1499938964844,287.82830810546875,286.5398254394531,288.5095520019531,287.9768371582031,287.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864832973107,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4724456667900085,-0.0,-6.635031724044893e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.263651736546308e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,7.205067231552675e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.75502553046681e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004627385060302,287.3833312988281,294.1499938964844,287.8143615722656,286.5284729003906,288.50347900390625,287.9642028808594,287.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.463107705116272,-0.0,-6.642981276172577e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544677734375,0.0,0.0,9.760892135091126e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.760841930983588e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.000463014410343,287.3818359375,294.1499938964844,287.80047607421875,286.5171203613281,288.4973449707031,287.9512023925781,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4537804722785949,-0.0,-6.650901696048096e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004635624063666,287.3788757324219,294.1499938964844,287.77294921875,286.4945068359375,288.4848327636719,287.9244384765625,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352100193500519,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.772444900590926e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.77239542407915e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004635624063666,287.3788757324219,294.1499938964844,287.77294921875,286.4945068359375,288.4848327636719,287.9244384765625,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586028285526944e-09,0.0009888304630294,-0.0109951607882976,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4352100193500519,-0.0,-6.66664732307254e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.780212712939829e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.780163236428052e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0004639308899641,287.3768615722656,294.1499938964844,287.7545166015625,286.4792175292969,288.4761657714844,287.9056701660156,287.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464457967018e-09,0.0009896160336211,-0.01123583689332,0.0,0.0,0.0,-0.007118247449398,60.0,0.422704130411148,-0.0,-6.677244357433666e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.226308662211522e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.783785935724154e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.0004641027189791,287.3759460449219,294.1499938964844,287.7459716796875,286.4720764160156,288.4720764160156,287.8967590332031,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480631262063,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4168645739555359,-0.0,-6.68218902433182e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.794986544875428e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004646316810976,287.373046875,294.1499938964844,287.7196960449219,286.449951171875,288.45904541015625,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988980948925018,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.794986544875428e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.794937068363652e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,0.0004646316810976,287.373046875,294.1499938964844,287.7196960449219,286.449951171875,288.45904541015625,287.8684387207031,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825170041300453e-09,0.0009911098750308,-0.0116935577243566,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3988980948925018,-0.0,-6.697421639501044e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004651454510167,287.37017822265625,294.1499938964844,287.6943664550781,286.42822265625,288.44580078125,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953252918937778e-09,0.0009922052267938,-0.0120291244238615,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814191818237304,-0.0,-6.712234323913435e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.805768786463886e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,0.0004651454510167,287.37017822265625,294.1499938964844,287.6943664550781,286.42822265625,288.44580078125,287.8398132324219,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953252918937778e-09,0.0009922052267938,-0.0120291244238615,0.0,0.0,0.0,-0.0072683533653616,60.0,0.3814191818237304,-0.0,-6.712234323913435e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.811093332245946e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.246441236929968e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.811045310925692e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004653957439586,287.3687438964844,294.1499938964844,287.6820983886719,286.4175109863281,288.4390869140625,287.8254699707031,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3729385435581207,-0.0,-6.719455569736965e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.321734978584573e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.81624034466222e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.816193050937728e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0004656398959923,287.3673400878906,294.1499938964844,287.670166015625,286.4069519042969,288.43231201171875,287.8111572265625,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3646267354488373,-0.0,-6.726504153675705e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.826041059568524e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004661070124711,287.3645324707031,294.1499938964844,287.6473083496094,286.3862609863281,288.4186706542969,287.7828063964844,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486180603504181,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,9.826087625697256e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.826041059568524e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,0.0004661070124711,287.3645324707031,294.1499938964844,287.6473083496094,286.3862609863281,288.4186706542969,287.7828063964844,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3486180603504181,-0.0,-6.739999491855998e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.83520149020478e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004665415326599,287.3617553710937,294.1499938964844,287.6260070800781,286.3662414550781,288.40484619140625,287.75506591796875,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335471451282501,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.835248056333512e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.264281884999946e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.83520149020478e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004665415326599,287.3617553710937,294.1499938964844,287.6260070800781,286.3662414550781,288.40484619140625,287.75506591796875,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3335471451282501,-0.0,-6.75256472959518e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.84352082014084e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.843474254012108e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004669339687097,287.3590087890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3908996582031,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3195456862449646,-0.0,-6.763921334140832e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.84352082014084e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.843474254012108e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004669339687097,287.3590087890625,294.1499938964844,287.6064758300781,286.3469543457031,288.3908996582031,287.7282409667969,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3195456862449646,-0.0,-6.763921334140832e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.275705866049975e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.850669448496774e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004672752111218,287.3562927246094,294.1499938964844,287.5888977050781,286.3285217285156,288.3768920898437,287.70263671875,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067582845687866,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.850714559433982e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.275705866049975e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.850669448496774e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004672752111218,287.3562927246094,294.1499938964844,287.5888977050781,286.3285217285156,288.3768920898437,287.70263671875,287.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3067582845687866,-0.0,-6.773804983595255e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.853854862740263e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.278024713741615e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.853809751803055e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0004674241645261,287.3549499511719,294.1499938964844,287.5809020996094,286.3196716308594,288.3698425292969,287.6903686523437,287.1511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3008607029914856,-0.0,-6.778120820172262e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,9.360106196254492e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.856646647676826e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,7.280086720129475e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,9.856601536739618e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004675566160585,287.3536376953125,294.1499938964844,287.573486328125,286.31103515625,288.3628234863281,287.67852783203125,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2953259646892547,-0.0,-6.781958461488102e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.861040598480032e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.000467767153168,287.3509826660156,294.1499938964844,287.5604553222656,286.2945861816406,288.3487548828125,287.6561889648437,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853989005088806,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.861040598480032e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.000467767153168,287.3509826660156,294.1499938964844,287.5604553222656,286.2945861816406,288.3487548828125,287.6561889648437,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2853989005088806,-0.0,-6.78806060250281e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.863379818852992e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,7.28505983715877e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.863336163107306e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.000467876001494,287.3489990234375,294.1499938964844,287.5522766113281,286.2828369140625,288.3381042480469,287.6405334472656,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2789087295532226,-0.0,-6.791214701706849e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.36699434532784e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.86385639407672e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.000467900710646,287.3483581542969,294.1499938964844,287.54998779296875,286.2792663574219,288.3347473144531,287.63580322265625,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2770552933216095,-0.0,-6.79193021824176e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004679786798078,287.3457946777344,294.1499938964844,287.5417785644531,286.2650451660156,288.32080078125,287.6176147460937,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703591585159302,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.368555765831844e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.865500760497524e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004679786798078,287.3457946777344,294.1499938964844,287.5417785644531,286.2650451660156,288.32080078125,287.6176147460937,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.013879032805562,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2703591585159302,-0.0,-6.79418761251327e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.369679173687472e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.866684558801352e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004680347919929,287.3432312011719,294.1499938964844,287.5351867675781,286.25177001953125,288.3070068359375,287.6017150878906,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.265013039112091,-0.0,-6.79580978157901e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
