time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.801345004234464e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004649350012186,287.2987365722656,294.1499938964844,287.5716247558594,286.0776062011719,288.0785827636719,287.55780029296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808780670166015,-0.0,-6.705972310783181e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.801345004234464e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004649350012186,287.2987365722656,294.1499938964844,287.5716247558594,286.0776062011719,288.0785827636719,287.55780029296875,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2808780670166015,-0.0,-6.705972310783181e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.798274550121278e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,7.236973033286631e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.798241808312014e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,0.0004647877649404,287.2977905273437,294.1499938964844,287.5723571777344,286.0727844238281,288.0741271972656,287.5591125488281,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2813464701175689,-0.0,-6.701723265223336e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.795168443815784e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,7.234678923850879e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.79513570200652e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004646404413506,287.2968139648437,294.1499938964844,287.5729064941406,286.0678100585937,288.0697326660156,287.560302734375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2816845774650574,-0.0,-6.697472798578019e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.788945317268372e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004643467545974,287.2949523925781,294.1499938964844,287.5732727050781,286.0574035644531,288.06103515625,287.5624389648437,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281924843788147,-0.0,-6.689003839710497e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.788945317268372e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004643467545974,287.2949523925781,294.1499938964844,287.5732727050781,286.0574035644531,288.06103515625,287.5624389648437,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281924843788147,-0.0,-6.689003839710497e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.782816778169944e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.000464056036435,287.2930603027344,294.1499938964844,287.5726318359375,286.0462951660156,288.0525207519531,287.56414794921875,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815370857715606,-0.0,-6.680625830313147e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.782816778169944e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.000464056036435,287.2930603027344,294.1499938964844,287.5726318359375,286.0462951660156,288.0525207519531,287.56414794921875,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2815370857715606,-0.0,-6.680625830313147e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.776797378435732e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004637704987544,287.2912292480469,294.1499938964844,287.5708312988281,286.034423828125,288.0440979003906,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804129421710968,-0.0,-6.67240200868946e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.221133273560554e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,9.776797378435732e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004637704987544,287.2912292480469,294.1499938964844,287.5708312988281,286.034423828125,288.0440979003906,287.5653076171875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2804129421710968,-0.0,-6.67240200868946e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.216790982056409e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.770918404683472e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004634915967471,287.2894287109375,294.1499938964844,287.5678100585937,286.021728515625,288.0357971191406,287.5658569335937,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2785019874572754,-0.0,-6.664374296860842e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.216790982056409e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.770918404683472e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004634915967471,287.2894287109375,294.1499938964844,287.5678100585937,286.021728515625,288.0357971191406,287.5658569335937,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2785019874572754,-0.0,-6.664374296860842e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.768072050064802e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.76804076344706e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004633550706785,287.2885131835937,294.1499938964844,287.5657653808594,286.0150146484375,288.0317077636719,287.5658569335937,287.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2772116065025329,-0.0,-6.660447127160296e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.765240974957123e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.21257456461899e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.765210415935144e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004632208147086,287.2876281738281,294.1499938964844,287.5633850097656,286.0080871582031,288.027587890625,287.565673828125,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2756933569908142,-0.0,-6.656584616848704e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.759700333233924e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004629594041034,287.285888671875,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5646667480469,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719326615333557,-0.0,-6.64906920633257e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.75973016466014e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.759700333233924e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,0.0004629594041034,287.285888671875,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5646667480469,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2719326615333557,-0.0,-6.64906920633257e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.754399070516229e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004627079470083,287.2841491699219,294.1499938964844,287.54998779296875,285.97784423828125,288.01129150390625,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2671889662742615,-0.0,-6.641843697252625e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.754399070516229e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0004627079470083,287.2841491699219,294.1499938964844,287.54998779296875,285.97784423828125,288.01129150390625,287.5628356933594,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2671889662742615,-0.0,-6.641843697252625e-08,0.0,283.1748352050781,287.20037841796875,291.55157470703125,292.0024108886719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.832593138144919e-21,1.9162965690724595e-21,1.9162965690724595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
