time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209350585937,0.7714735865592957,0.2498536556959152,0.2272436022758484,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.52154541015625,0.9742567539215088,0.4989292025566101,0.4737491011619568,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52117919921875,0.8351319432258606,0.3192948997020721,0.2246905118227005,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.838831901550293,0.3234316706657409,0.308535635471344,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.7535282373428345,0.232375368475914,1.0571253299713137,286.5213928222656,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.05487060546875,286.5230407714844,1.0,0.5192739367485046,1.0,1.0,0.0,1.0,-2.750979423522949,2.750973463058472,6.082002528273733e-06,2.1235930919647217,0.6117231249809265,0.6117231249809265,0.0,122.67667388916016,114.0,16512.41796875,-0.0,1764.591552734375,1.0,283.1499938964844,285.8828125,291.2169189453125,292.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19852.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063572764396667,1.0,0.0,0.0,1.438956379890442,1.438962697982788,1.3816203647820657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.33837890625,0.0,135.99600219726562,1895.4371337890625,0.0,964.7738647460938,0.4018641412258148,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490507215261459,0.2263959944248199,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.978596806526184,0.4980500936508178,0.472493052482605,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405460715293884,0.3205777108669281,0.2254776209592819,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245186805725,0.3228935897350311,0.307903915643692,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565802931785583,0.2314236164093017,1.0522199869155884,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.7427420616149902,2.7427361011505127,6.04552724325913e-06,2.1171841621398926,0.5954634547233582,0.5954634547233582,0.0,119.9330825805664,102.0,16003.744140625,-0.0,1739.3626708984375,1.0,283.1499938964844,285.9461975097656,291.16015625,292.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987367033958435,1.0,0.0,0.0,1.3627501726150513,1.3627561330795288,1.23915583571943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.57470703125,0.0,120.94091796875,1895.4371337890625,0.0,921.7900390625,0.3871515095233917,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.7749637365341187,0.2490507215261459,0.2263959944248199,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559326171875,0.978596806526184,0.4980500936508178,0.472493052482605,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8405460715293884,0.3205777108669281,0.2254776209592819,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.8428245186805725,0.3228935897350311,0.307903915643692,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7565802931785583,0.2314236164093017,1.0522199869155884,286.5592041015625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.062255859375,286.56085205078125,1.0,0.5161803364753723,1.0,1.0,0.0,1.0,-2.7427420616149902,2.7427361011505127,6.04552724325913e-06,2.1171841621398926,0.5954634547233582,0.5954634547233582,0.0,119.9330825805664,102.0,16003.744140625,-0.0,1739.3626708984375,1.0,283.1499938964844,285.9461975097656,291.16015625,292.3227233886719,293.1499938964844,293.1499938964844,283.1499938964844,19748.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987367033958435,1.0,0.0,0.0,1.3627501726150513,1.3627561330795288,1.23915583571943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.57470703125,0.0,120.94091796875,1895.4371337890625,0.0,921.7900390625,0.3871515095233917,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868975400924683,0.2484199106693267,0.2255488783121109,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.497955709695816,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306469082832336,1.0473307371139526,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354276180267334,6.01325473326142e-06,2.111496925354004,0.5792380571365356,0.5792380571365356,0.0,113.1690902709961,90.0,15495.1240234375,-0.0,1696.9051513671875,1.0,283.1499938964844,286.0109558105469,291.1040954589844,292.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896800756454468,1.0,0.0,0.0,1.289298176765442,1.2893038988113403,1.1091752583070048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.24853515625,0.0,107.62821197509766,1895.4371337890625,0.0,872.9602661132812,0.3732820153236389,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596923828125,0.7868975400924683,0.2484199106693267,0.2255488783121109,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975341796875,0.9917658567428588,0.497955709695816,0.4720047414302826,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8547069430351257,0.3220691084861755,0.2262879163026809,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8554902076721191,0.3224938511848449,0.3072377741336822,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968017578125,0.7676393985748291,0.2306469082832336,1.0473307371139526,286.597412109375,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732421875,286.5990905761719,1.0,0.5106202960014343,1.0,1.0,0.0,1.0,-2.73543381690979,2.7354276180267334,6.01325473326142e-06,2.111496925354004,0.5792380571365356,0.5792380571365356,0.0,113.1690902709961,90.0,15495.1240234375,-0.0,1696.9051513671875,1.0,283.1499938964844,286.0109558105469,291.1040954589844,292.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19647.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896800756454468,1.0,0.0,0.0,1.289298176765442,1.2893038988113403,1.1091752583070048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.24853515625,0.0,107.62821197509766,1895.4371337890625,0.0,872.9602661132812,0.3732820153236389,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181030273437,0.7953483462333679,0.2481667548418045,0.2251520454883575,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.9990000128746032,0.4980745613574981,0.4712156355381012,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645597696304321,0.3228940665721893,0.2267249673604965,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8645186424255371,0.3223471939563751,0.3069233000278473,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.7756185531616211,0.2303216755390167,1.045025110244751,286.6187744140625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.6210632324219,1.0,0.5072327852249146,1.0,1.0,0.0,1.0,-2.7314116954803467,2.731405735015869,5.995760602672817e-06,2.10847544670105,0.571167528629303,0.571167528629303,0.0,108.97208404541016,90.0,15262.7578125,-0.0,1671.4068603515625,1.0,283.1499938964844,286.0450439453125,291.0769958496094,292.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,19596.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848293304443359,1.0,0.0,0.0,1.2536383867263794,1.2536439895629885,1.0486679258292497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.6455078125,0.0,101.56617736816406,1895.4371337890625,0.0,847.8154907226562,0.3666649758815765,1.0,0.0,3.0,1.0,0.0
11971560,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399841308594,0.8014025092124939,0.2479304820299148,0.2248314768075943,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9990000128746032,0.4987337589263916,0.46131631731987,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8720451593399048,0.3237491250038147,0.2272300273180008,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402893066406,0.8711223006248474,0.3222135305404663,0.306684672832489,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.639892578125,0.7813619375228882,0.2300122082233429,1.0430963039398191,286.6404724121094,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6420593261719,1.0,0.5030596852302551,1.0,1.0,0.0,1.0,-2.7171733379364014,2.717167377471924,5.933703050686745e-06,2.097620964050293,0.5631296634674072,0.5631296634674072,0.0,105.72329711914062,78.0,15012.71484375,-0.0,1635.53759765625,1.0,283.1499938964844,286.0809020996094,291.0508117675781,292.1523742675781,293.1499938964844,293.1499938964844,283.1499938964844,19543.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799146294593811,1.0,0.0,0.0,1.2188167572021484,1.2188221216201782,9.912204035344985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.68359375,0.0,95.88451385498048,1895.4371337890625,0.0,823.0389404296875,0.3602720499038696,1.0,0.0,3.0,1.0,0.0
11971620,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816165030002594,0.247529536485672,0.2242209315299987,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028034448623657,0.4354402124881744,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907685875892639,0.3255750238895416,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879380226135254,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960183024406433,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931234419345855,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.5469575524330139,0.5469575524330139,0.0,98.2484359741211,66.0,14493.9384765625,-0.0,1550.552978515625,1.0,283.1499938964844,286.1463317871094,290.99932861328125,292.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699912905693054,1.0,0.0,0.0,1.1510635614395142,1.1510688066482544,8.84081003960091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.7333984375,0.0,85.51970672607422,1895.4371337890625,0.0,775.100830078125,0.3480970561504364,1.0,0.0,3.0,1.0,0.0
11971680,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.816165030002594,0.247529536485672,0.2242209315299987,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.9990000128746032,0.5028034448623657,0.4354402124881744,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.676025390625,0.8907685875892639,0.3255750238895416,0.2282938808202743,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759948730469,0.8879380226135254,0.3220155239105224,0.3062349855899811,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.7960183024406433,0.2294878512620926,1.0394527912139893,286.6761779785156,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1135559082031,286.6775817871094,1.0,0.4931234419345855,1.0,1.0,0.0,1.0,-2.6816658973693848,2.6816601753234863,5.779532784799812e-06,2.070160150527954,0.5469575524330139,0.5469575524330139,0.0,98.2484359741211,66.0,14493.9384765625,-0.0,1550.552978515625,1.0,283.1499938964844,286.1463317871094,290.99932861328125,292.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,19445.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699912905693054,1.0,0.0,0.0,1.1510635614395142,1.1510688066482544,8.84081003960091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.7333984375,0.0,85.51970672607422,1895.4371337890625,0.0,775.100830078125,0.3480970561504364,1.0,0.0,3.0,1.0,0.0
11971740,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834904670715332,0.2472174316644668,0.2236593663692474,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099837183952332,0.4038853347301483,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916526198387146,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111388921737672,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155149817466736,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815268814563751,1.0,1.0,0.0,1.0,-2.64014196395874,2.640136480331421,5.601746579486644e-06,2.038013696670532,0.5306985378265381,0.5306985378265381,0.0,89.70136260986328,69.0,13962.328125,-0.0,1454.6458740234375,1.0,283.1499938964844,286.2095947265625,290.9471130371094,291.9873352050781,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559731125831604,1.0,0.0,0.0,1.0858502388000488,1.08585524559021,7.867437545883149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3828125,0.0,76.35458374023438,1895.4371337890625,0.0,728.3701171875,0.3367198705673218,1.0,0.0,3.0,1.0,0.0
11971800,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70831298828125,0.834904670715332,0.2472174316644668,0.2236593663692474,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.9990000128746032,0.5099837183952332,0.4038853347301483,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.916526198387146,0.3275529444217682,0.2294386178255081,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.9111388921737672,0.3219037353992462,0.3058343529701233,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7082214355469,0.8155149817466736,0.2291075140237808,1.036266565322876,286.70867919921875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099914550781,1.0,0.4815268814563751,1.0,1.0,0.0,1.0,-2.64014196395874,2.640136480331421,5.601746579486644e-06,2.038013696670532,0.5306985378265381,0.5306985378265381,0.0,89.70136260986328,69.0,13962.328125,-0.0,1454.6458740234375,1.0,283.1499938964844,286.2095947265625,290.9471130371094,291.9873352050781,293.1499938964844,293.1499938964844,283.1499938964844,19349.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559731125831604,1.0,0.0,0.0,1.0858502388000488,1.08585524559021,7.867437545883149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.3828125,0.0,76.35458374023438,1895.4371337890625,0.0,728.3701171875,0.3367198705673218,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022322654724,0.2470330744981765,0.2232912927865982,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480019569397,0.3820180296897888,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386385679244996,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829367995262146,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.48440857528476e-06,2.016324281692505,0.5144851207733154,0.5144851207733154,0.0,84.13059997558594,72.0,13471.7880859375,-0.0,1392.9200439453125,1.0,283.1499938964844,286.2785339355469,290.8948974609375,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490456223487854,1.0,0.0,0.0,1.0234158039093018,1.0234205722808838,6.98872000270967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.2353515625,0.0,68.27725982666016,1895.4371337890625,0.0,682.62890625,0.3261550664901733,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470092773437,0.8493022322654724,0.2470330744981765,0.2232912927865982,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9990000128746032,0.5188480019569397,0.3820180296897888,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474060058594,0.9386385679244996,0.3297330141067505,0.2307825833559036,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.9306504130363464,0.3219205737113952,0.3056364059448242,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.829367995262146,0.2289364635944366,1.034389615058899,286.74755859375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.7496032714844,1.0,0.4742778241634369,1.0,1.0,0.0,1.0,-2.612523317337036,2.612517833709717,5.48440857528476e-06,2.016324281692505,0.5144851207733154,0.5144851207733154,0.0,84.13059997558594,72.0,13471.7880859375,-0.0,1392.9200439453125,1.0,283.1499938964844,286.2785339355469,290.8948974609375,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,19250.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490456223487854,1.0,0.0,0.0,1.0234158039093018,1.0234205722808838,6.98872000270967e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.2353515625,0.0,68.27725982666016,1895.4371337890625,0.0,682.62890625,0.3261550664901733,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591421246528625,0.2469805628061294,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274138450622559,0.3684307038784027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538191556930542,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714439868927,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386404514312744,0.2289604842662811,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549779617228e-06,2.004257678985596,0.4985121190547943,0.4985121190547943,0.0,80.86608123779297,90.0,13022.4140625,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8454284667969,291.82623291015625,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383923053741455,1.0,0.0,0.0,0.96445894241333,0.9644635915756226,6.20670235207399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.66162109375,0.0,61.2352180480957,1895.4371337890625,0.0,639.8555297851562,0.3164735734462738,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8591421246528625,0.2469805628061294,0.2231134474277496,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7964782714844,0.9990000128746032,0.5274138450622559,0.3684307038784027,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.9538191556930542,0.3321298360824585,0.2323321998119354,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.943714439868927,0.3220725953578949,0.3056416809558868,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79571533203125,0.8386404514312744,0.2289604842662811,1.033782958984375,286.7964782714844,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.7989196777344,1.0,0.4700253903865814,1.0,1.0,0.0,1.0,-2.597113132476806,2.597107648849488,5.419549779617228e-06,2.004257678985596,0.4985121190547943,0.4985121190547943,0.0,80.86608123779297,90.0,13022.4140625,-0.0,1358.314208984375,1.0,283.1499938964844,286.3565673828125,290.8454284667969,291.82623291015625,293.1499938964844,293.1499938964844,283.1499938964844,19144.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383923053741455,1.0,0.0,0.0,0.96445894241333,0.9644635915756226,6.20670235207399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.66162109375,0.0,61.2352180480957,1895.4371337890625,0.0,639.8555297851562,0.3164735734462738,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249206542969,0.8582876324653625,0.247017964720726,0.2231324911117553,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8257141113281,0.9990000128746032,0.5312323570251465,0.3695797920227051,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254699707031,0.9540494084358216,0.3334232270717621,0.2332125157117843,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8254089355469,0.9427380561828612,0.3222129642963409,0.3057581186294555,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8247375488281,0.8378993272781372,0.229048490524292,1.034091591835022,286.82568359375,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26788330078125,286.828857421875,1.0,0.4710779786109924,1.0,1.0,0.0,1.0,-2.600062608718872,2.6000571250915527,5.431338195194257e-06,2.006272792816162,0.4906684160232544,0.4906684160232544,0.0,81.18251037597656,90.0,12825.6220703125,-0.0,1363.5533447265625,1.0,283.1499938964844,286.3993530273437,290.82183837890625,291.7893371582031,293.1499938964844,293.1499938964844,283.1499938964844,19089.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332298278808594,1.0,0.0,0.0,0.936402142047882,0.936406672000885,5.850840167909156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.90869140625,0.0,58.07558441162109,1895.4371337890625,0.0,620.1018676757812,0.3119714260101318,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8536837100982666,0.247100368142128,0.2232323437929153,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.9990000128746032,0.5342426896095276,0.3758852183818817,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9495914578437804,0.3347827196121216,0.2341701686382293,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8601989746094,0.9368929266929626,0.3224007487297058,0.3059609532356262,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594665527344,0.8336596488952637,0.2291769385337829,1.034810185432434,286.86053466796875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.8641052246094,1.0,0.4737700819969177,1.0,1.0,0.0,1.0,-2.610006093978882,2.6100006103515625,5.472767043102067e-06,2.013849973678589,0.4829984307289123,0.4829984307289123,0.0,82.7773208618164,108.0,12648.876953125,-0.0,1383.6138916015625,1.0,283.1499938964844,286.4469299316406,290.7992553710937,291.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,19032.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282765626907349,1.0,0.0,0.0,0.909509539604187,0.9095140099525452,5.5196046844230295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.26953125,0.0,55.15449905395508,1895.4371337890625,0.0,601.7252807617188,0.3077105581760406,1.0,0.0,3.0,1.0,0.0
11972220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640808105469,0.838417649269104,0.247444674372673,0.2236469388008117,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9990000128746032,0.537604808807373,0.3984832465648651,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.9318007230758668,0.3376328945159912,0.2362205237150192,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.9166432619094848,0.3229494988918304,0.306588739156723,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637451171875,0.8192006945610046,0.2295368462800979,1.037089705467224,286.9656066894531,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909851074219,286.9715270996094,1.0,0.482757568359375,1.0,1.0,0.0,1.0,-2.643598794937134,2.643593072891236,5.614393558062147e-06,2.0396933555603027,0.4693049788475036,0.4693049788475036,0.0,88.61869049072266,108.0,12415.90625,-0.0,1454.4810791015625,1.0,283.1499938964844,286.55255126953125,290.7593078613281,291.6950988769531,293.1499938964844,293.1499938964844,283.1499938964844,18906.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197067260742188,1.0,0.0,0.0,0.8621737957000732,0.8621782064437866,4.9600163976037954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.64599609375,0.0,50.23622894287109,1895.4371337890625,0.0,571.2227783203125,0.300285130739212,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8376680612564087,0.2474662065505981,0.2236722856760025,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97076416015625,0.9990000128746032,0.537678599357605,0.3996658027172088,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701538085937,0.9308693408966064,0.3377601504325866,0.2363132238388061,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.9156454205513,0.3229794800281524,0.3066233396530151,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96875,0.8184678554534912,0.2295558154582977,1.037212371826172,286.9705810546875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909851074219,286.9765930175781,1.0,0.4832246601581573,1.0,1.0,0.0,1.0,-2.6453499794006348,2.6453444957733154,5.62183322472265e-06,2.041043996810913,0.4687650799751282,0.4687650799751282,0.0,88.9322280883789,126.0,12407.6083984375,-0.0,1458.2625732421875,1.0,283.1499938964844,286.5573425292969,290.7577514648437,291.6929016113281,293.1499938964844,293.1499938964844,283.1499938964844,18901.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193872451782227,1.0,0.0,0.0,0.8603417277336121,0.8603460788726807,4.938959108358176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.99072265625,0.0,50.05144500732422,1895.4371337890625,0.0,570.116455078125,0.2999991178512573,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379114747047424,0.4339257478713989,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044315099716,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840302947035525e-06,2.0803534984588623,0.4559783041477203,0.4559783041477203,0.0,98.36639404296876,144.0,12219.8916015625,-0.0,1571.680908203125,1.0,283.1499938964844,286.6789245605469,290.72186279296875,291.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126106142997742,1.0,0.0,0.0,0.8178187608718872,0.8178229928016663,4.4628016837577895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.201171875,0.0,45.89112091064453,1895.4371337890625,0.0,547.1587524414062,0.2934236228466034,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09747314453125,0.8173909783363342,0.2481504082679748,0.2245020717382431,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.9990000128746032,0.5379114747047424,0.4339257478713989,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986328125,0.9057896733283995,0.3411192893981933,0.2388049960136413,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984802246094,0.890454888343811,0.3238873779773712,0.307700365781784,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7973543405532837,0.2301044315099716,1.04091215133667,287.09912109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821655273437,287.1052551269531,1.0,0.4968182742595672,1.0,1.0,0.0,1.0,-2.696238279342652,2.696232557296753,5.840302947035525e-06,2.0803534984588623,0.4559783041477203,0.4559783041477203,0.0,98.36639404296876,144.0,12219.8916015625,-0.0,1571.680908203125,1.0,283.1499938964844,286.6789245605469,290.72186279296875,291.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18767.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126106142997742,1.0,0.0,0.0,0.8178187608718872,0.8178229928016663,4.4628016837577895e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.201171875,0.0,45.89112091064453,1895.4371337890625,0.0,547.1587524414062,0.2934236228466034,1.0,0.0,3.0,1.0,0.0
11972460,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490382939577102,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353280901908875,0.4747756123542785,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743738889694214,0.2307461947202682,1.045533537864685,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757230043411255,6.1078403632564005e-06,2.1275556087493896,0.4445106089115143,0.4445106089115143,0.0,110.49675750732422,147.0,12066.0712890625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6877136230469,291.59918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079717040061951,1.0,0.0,0.0,0.7812138795852661,0.7812179923057556,4.072239789820743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.22314453125,0.0,42.50729370117188,1895.4371337890625,0.0,531.9898071289062,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972520,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.7944936156272888,0.2490382939577102,0.2256242334842682,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289123535156,0.9990000128746032,0.5353280901908875,0.4747756123542785,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8816782832145691,0.3447386622428894,0.2415636628866195,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227783203125,0.8650597333908081,0.3250326812267303,0.3091127574443817,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264709472656,0.7743738889694214,0.2307461947202682,1.045533537864685,287.2284545898437,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2601013183594,287.234375,1.0,0.5132550597190857,1.0,1.0,0.0,1.0,-2.7572360038757324,2.757230043411255,6.1078403632564005e-06,2.1275556087493896,0.4445106089115143,0.4445106089115143,0.0,110.49675750732422,147.0,12066.0712890625,-0.0,1716.837646484375,1.0,283.1499938964844,286.7983703613281,290.6877136230469,291.59918212890625,293.1499938964844,293.1499938964844,283.1499938964844,18648.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079717040061951,1.0,0.0,0.0,0.7812138795852661,0.7812179923057556,4.072239789820743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.22314453125,0.0,42.50729370117188,1895.4371337890625,0.0,531.9898071289062,0.2878685593605041,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778809070587158,0.2499973177909851,0.2267971932888031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984648823738098,0.5312132239341736,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653956651687622,0.3484822511672973,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476871252059937,0.3262834250926971,0.3106119930744171,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583740949630737,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047659397125244,2.804759740829468,6.32159299129853e-06,2.1648552417755127,0.434133380651474,0.434133380651474,0.0,120.9081039428711,150.0,11898.6015625,-0.0,1838.7767333984373,1.0,283.1499938964844,286.9063415527344,290.65234375,291.5556335449219,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047670006752014,1.0,0.0,0.0,0.7496140599250793,0.7496181726455688,3.749461896518369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.208984375,0.0,39.738059997558594,1895.4371337890625,0.0,521.762939453125,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.34307861328125,0.7778809070587158,0.2499973177909851,0.2267971932888031,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.34490966796875,0.9984648823738098,0.5312132239341736,0.5043387413024902,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34405517578125,0.8653956651687622,0.3484822511672973,0.244399145245552,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3439025878906,0.8476871252059937,0.3262834250926971,0.3106119930744171,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3428039550781,0.7583740949630737,0.2313958555459976,1.0500602722167969,287.3444519042969,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2340087890625,287.3490600585937,1.0,0.5259360074996948,1.0,1.0,0.0,1.0,-2.8047659397125244,2.804759740829468,6.32159299129853e-06,2.1648552417755127,0.434133380651474,0.434133380651474,0.0,120.9081039428711,150.0,11898.6015625,-0.0,1838.7767333984373,1.0,283.1499938964844,286.9063415527344,290.65234375,291.5556335449219,293.1499938964844,293.1499938964844,283.1499938964844,18548.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047670006752014,1.0,0.0,0.0,0.7496140599250793,0.7496181726455688,3.749461896518369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.208984375,0.0,39.738059997558594,1895.4371337890625,0.0,521.762939453125,0.2831748127937317,1.0,0.0,3.0,1.0,0.0
11972700,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675075531005859,0.2504283189773559,0.2274350970983505,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880615234375,0.9868839979171752,0.5298433303833008,0.5029451251029968,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.387451171875,0.8550251722335815,0.3503267467021942,0.2458712309598922,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3873291015625,0.8370273113250732,0.326874166727066,0.3114281296730041,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38653564453125,0.7485761642456055,0.2316782176494598,1.0525556802749634,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.39111328125,1.0,0.5305058360099792,1.0,1.0,0.0,1.0,-2.8097198009490967,2.80971360206604,6.3444904299103655e-06,2.168929100036621,0.4291379451751709,0.4291379451751709,0.0,127.23043823242188,150.0,11781.3154296875,-0.0,1876.7225341796875,1.0,283.1499938964844,286.9499816894531,290.6334533691406,291.5321655273437,293.1499938964844,293.1499938964844,283.1499938964844,18510.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503352701663971,1.0,0.0,0.0,0.7351279258728027,0.7351319789886475,3.6059468300209125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.29248046875,0.0,38.52280044555664,1895.4371337890625,0.0,517.3139038085938,0.2810777425765991,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4241638183594,0.7601138949394226,0.2508392333984375,0.2279951423406601,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254150390625,0.9774828553199768,0.5293661952018738,0.5022952556610107,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.8479083180427551,0.3521672189235687,0.247293621301651,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247131347656,0.8294318914413452,0.3274540603160858,0.3121720552444458,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239807128906,0.7416163086891174,0.2319617271423339,1.0547367334365845,287.42510986328125,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283447265625,1.0,0.5343543291091919,1.0,1.0,0.0,1.0,-2.814835786819458,2.8148293495178223,6.367642527038697e-06,2.172890901565552,0.4242419898509979,0.4242419898509979,0.0,132.32090759277344,138.0,11666.923828125,-0.0,1909.21826171875,1.0,283.1499938964844,286.9870910644531,290.6132507324219,291.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18479.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017872452735901,1.0,0.0,0.0,0.7212241291999817,0.7212281227111816,3.4708349971879215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.4423828125,0.0,37.388954162597656,1895.4371337890625,0.0,512.434814453125,0.2791040539741516,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241720676422,0.5298081636428833,0.5023568272590637,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816299438477,2.823809862136841,6.408492936316179e-06,2.179893732070923,0.4148831069469452,0.4148831069469452,0.0,133.8798370361328,126.0,11447.2646484375,-0.0,1931.0157470703125,1.0,283.1499938964844,287.0561218261719,290.5692749023437,291.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974092543125152,1.0,0.0,0.0,0.6953907012939453,0.6953946352005005,3.226645262088823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.73388671875,0.0,35.349239349365234,1895.4371337890625,0.0,499.0391845703125,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949035644531,0.7590743899345398,0.2516654133796692,0.2287741154432296,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960632324219,0.975241720676422,0.5298081636428833,0.5023568272590637,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8487066030502319,0.3558991253376007,0.2499059736728668,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.8284196853637695,0.3286205530166626,0.3133117258548736,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947204589844,0.7404921054840088,0.2325727343559265,1.0576146841049194,287.49578857421875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4988098144531,1.0,0.5360329747200012,1.0,1.0,0.0,1.0,-2.823816299438477,2.823809862136841,6.408492936316179e-06,2.179893732070923,0.4148831069469452,0.4148831069469452,0.0,133.8798370361328,126.0,11447.2646484375,-0.0,1931.0157470703125,1.0,283.1499938964844,287.0561218261719,290.5692749023437,291.4470520019531,293.1499938964844,293.1499938964844,283.1499938964844,18425.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974092543125152,1.0,0.0,0.0,0.6953907012939453,0.6953946352005005,3.226645262088823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.73388671875,0.0,35.349239349365234,1895.4371337890625,0.0,499.0391845703125,0.2754894495010376,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160245895386,0.5311551690101624,0.5032678246498108,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298497200012207,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.83243727684021,2.832430839538574,6.447786290664226e-06,2.186596155166626,0.4061056077480316,0.4061056077480316,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586181640625,1.0,283.1499938964844,287.12066650390625,290.5272216796875,291.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913352727890014,1.0,0.0,0.0,0.6719987392425537,0.6720026135444641,3.0132166983776194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.38427734375,0.0,33.57249450683594,1895.4371337890625,0.0,481.04736328125,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7673336863517761,0.2525683343410492,0.2293846160173416,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9845160245895386,0.5311551690101624,0.5032678246498108,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.8598302602767944,0.3597663044929504,0.2524281442165375,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.8369882702827454,0.3298497200012207,0.314263641834259,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.748012900352478,0.2332853078842163,1.0597918033599854,287.56231689453125,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.565185546875,1.0,0.5341726541519165,1.0,1.0,0.0,1.0,-2.83243727684021,2.832430839538574,6.447786290664226e-06,2.186596155166626,0.4061056077480316,0.4061056077480316,0.0,129.48085021972656,114.0,11241.9736328125,-0.0,1923.586181640625,1.0,283.1499938964844,287.12066650390625,290.5272216796875,291.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,18380.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913352727890014,1.0,0.0,0.0,0.6719987392425537,0.6720026135444641,3.0132166983776194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.38427734375,0.0,33.57249450683594,1895.4371337890625,0.0,481.04736328125,0.2722640037536621,1.0,0.0,3.0,1.0,0.0
