time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824217677116394,0.2535607516765594,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329090356826782,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598049163818,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341030389070511,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.84075927734375,2.8407528400421143,6.485950962087372e-06,2.193120241165161,0.3979197144508362,0.3979197144508362,0.0,121.83013916015624,102.0,11051.99609375,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.49200439453125,291.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843404591083526,1.0,0.0,0.0,0.6508616805076599,0.6508655548095703,2.8266423868217323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034912109375,0.0,32.02037811279297,1895.4371337890625,0.0,461.150390625,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7824217677116394,0.2535607516765594,0.2299538701772689,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.9990000128746032,0.5329090356826782,0.5041588544845581,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8787691593170166,0.3637822866439819,0.2549588978290558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.8525598049163818,0.3311570286750793,0.3151599466800689,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7619785666465759,0.2341030389070511,1.0618393421173096,287.62554931640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.6282043457031,1.0,0.5302649736404419,1.0,1.0,0.0,1.0,-2.84075927734375,2.8407528400421143,6.485950962087372e-06,2.193120241165161,0.3979197144508362,0.3979197144508362,0.0,121.83013916015624,102.0,11051.99609375,-0.0,1899.8779296875,1.0,283.1499938964844,287.18145751953125,290.49200439453125,291.3367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18340.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843404591083526,1.0,0.0,0.0,0.6508616805076599,0.6508655548095703,2.8266423868217323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.034912109375,0.0,32.02037811279297,1895.4371337890625,0.0,461.150390625,0.269378513097763,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954091429710388,0.2545249462127685,0.2306126207113266,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364179015159607,0.4836474657058716,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956088423728943,0.3678315281867981,0.2576019465923309,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662118911743164,0.3324390351772308,0.3161494135856628,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.2349207699298858,1.0644307136535645,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237229466438293,1.0,1.0,0.0,1.0,-2.8244071006774902,2.8244006633758545,6.412118182197446e-06,2.180779457092285,0.3900859951972961,0.3900859951972961,0.0,115.3179931640625,90.0,10835.5029296875,-0.0,1842.5550537109373,1.0,283.1499938964844,287.2315368652344,290.4638671875,291.29254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18308.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771771728992462,1.0,0.0,0.0,0.6314371228218079,0.6314409375190735,2.66044128949261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.0771484375,0.0,30.642507553100582,1895.4371337890625,0.0,441.6461791992188,0.2667690217494964,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954091429710388,0.2545249462127685,0.2306126207113266,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364179015159607,0.4836474657058716,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956088423728943,0.3678315281867981,0.2576019465923309,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662118911743164,0.3324390351772308,0.3161494135856628,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742164731025696,0.2349207699298858,1.0644307136535645,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.6738586425781,1.0,0.5237229466438293,1.0,1.0,0.0,1.0,-2.8244071006774902,2.8244006633758545,6.412118182197446e-06,2.180779457092285,0.3900859951972961,0.3900859951972961,0.0,115.3179931640625,90.0,10835.5029296875,-0.0,1842.5550537109373,1.0,283.1499938964844,287.2315368652344,290.4638671875,291.29254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18308.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771771728992462,1.0,0.0,0.0,0.6314371228218079,0.6314409375190735,2.66044128949261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.0771484375,0.0,30.642507553100582,1895.4371337890625,0.0,441.6461791992188,0.2667690217494964,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6901550292969,0.803271472454071,0.2549883425235748,0.2309083193540573,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6907043457031,0.9990000128746032,0.5393668413162231,0.4705734550952911,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905714750289917,0.3698604106903076,0.2589133977890014,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8746516704559326,0.333065390586853,0.3166126906871795,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900634765625,0.7817655801773071,0.2353310137987136,1.0656390190124512,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196493864059448,1.0,1.0,0.0,1.0,-2.8126533031463623,2.8126468658447266,6.358893188007642e-06,2.1717188358306885,0.3862568140029907,0.3862568140029907,0.0,111.5444107055664,90.0,10726.2158203125,-0.0,1806.0908203125,1.0,283.1499938964844,287.2518920898437,290.4513854980469,291.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18295.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735445976257324,1.0,0.0,0.0,0.6221567392349243,0.6221605539321899,2.5828136074324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.501220703125,0.0,29.99982452392578,1895.4371337890625,0.0,432.0787048339844,0.2655467689037323,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.8120071887969971,0.2554435729980469,0.2311867475509643,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073974609375,0.9990000128746032,0.5430002212524414,0.4561697244644165,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917992353439331,0.3718968033790588,0.2602221667766571,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8843694925308228,0.3336848318576813,0.3170595169067383,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068176269531,0.7904325127601624,0.235747754573822,1.0668240785598757,287.7073059082031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151429772377014,1.0,1.0,0.0,1.0,-2.7992138862609863,2.7992074489593506,6.298279004113283e-06,2.1613457202911377,0.3824982941150665,0.3824982941150665,0.0,107.47623443603516,93.0,10617.6015625,-0.0,1765.9368896484375,1.0,283.1499938964844,287.2708435058594,290.4397277832031,291.2515563964844,293.1499938964844,293.1499938964844,283.1499938964844,18283.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469838410615921,1.0,0.0,0.0,0.6131747961044312,0.613178551197052,2.5087768307230372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.99755859375,0.0,29.38608741760254,1895.4371337890625,0.0,422.5336608886719,0.2643767893314361,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233749270439148,0.2563892006874084,0.2318577468395233,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.551181972026825,0.4378337860107422,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365321397781372,0.3760561943054199,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978855609893799,0.3349615335464477,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.236664816737175,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888247489929,1.0,1.0,0.0,1.0,-2.786268472671509,2.786262273788452,6.2395511122304015e-06,2.151069641113281,0.3753581047058105,0.3753581047058105,0.0,102.60137176513672,96.0,10433.4638671875,-0.0,1723.072998046875,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622242450714111,1.0,0.0,0.0,0.5963029265403748,0.5963066816329956,2.3726153486336443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.4443359375,0.0,28.250715255737305,1895.4371337890625,0.0,403.5843200683594,0.2621996402740478,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233749270439148,0.2563892006874084,0.2318577468395233,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.9990000128746032,0.551181972026825,0.4378337860107422,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365321397781372,0.3760561943054199,0.2629624009132385,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978855609893799,0.3349615335464477,0.3180760741233825,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024486899375916,0.236664816737175,1.0699785947799685,287.74578857421875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105888247489929,1.0,1.0,0.0,1.0,-2.786268472671509,2.786262273788452,6.2395511122304015e-06,2.151069641113281,0.3753581047058105,0.3753581047058105,0.0,102.60137176513672,96.0,10433.4638671875,-0.0,1723.072998046875,1.0,283.1499938964844,287.31011962890625,290.4197082519531,291.2150573730469,293.1499938964844,293.1499938964844,283.1499938964844,18256.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622242450714111,1.0,0.0,0.0,0.5963029265403748,0.5963066816329956,2.3726153486336443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.4443359375,0.0,28.250715255737305,1895.4371337890625,0.0,403.5843200683594,0.2621996402740478,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306711316108704,0.257399171590805,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590830445289612,0.4270386099815368,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.94933819770813,0.3803471624851227,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068371653556824,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257613658905,0.2376846820116043,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087018609046936,1.0,1.0,0.0,1.0,-2.7838685512542725,2.783862352371216,6.228613983694231e-06,2.149127721786499,0.3688975572586059,0.3688975572586059,0.0,100.01248931884766,99.0,10284.005859375,-0.0,1707.1717529296875,1.0,283.1499938964844,287.3547668457031,290.40655517578125,291.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547819495201111,1.0,0.0,0.0,0.5812736749649048,0.5812774300575256,2.2545235012216835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.322265625,0.0,27.254886627197266,1895.4371337890625,0.0,385.8793029785156,0.2602685987949371,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306711316108704,0.257399171590805,0.2326527833938598,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590830445289612,0.4270386099815368,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.94933819770813,0.3803471624851227,0.2658458352088928,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068371653556824,0.3362964689731598,0.3192193508148193,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810257613658905,0.2376846820116043,1.073961853981018,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.5087018609046936,1.0,1.0,0.0,1.0,-2.7838685512542725,2.783862352371216,6.228613983694231e-06,2.149127721786499,0.3688975572586059,0.3688975572586059,0.0,100.01248931884766,99.0,10284.005859375,-0.0,1707.1717529296875,1.0,283.1499938964844,287.3547668457031,290.40655517578125,291.1876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18226.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547819495201111,1.0,0.0,0.0,0.5812736749649048,0.5812774300575256,2.2545235012216835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.322265625,0.0,27.254886627197266,1895.4371337890625,0.0,385.8793029785156,0.2602685987949371,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350551724433899,0.2584706246852875,0.2335513830184936,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663110613822937,0.4215048849582672,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957728385925293,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912517249584198,0.3376926481723785,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148144483566284,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.508789598941803,1.0,1.0,0.0,1.0,-2.788942813873291,2.7889366149902344,6.251269496715395e-06,2.1530117988586426,0.3631415665149688,0.3631415665149688,0.0,98.9427490234375,117.0,10162.5205078125,-0.0,1709.7218017578125,1.0,283.1499938964844,287.4010314941406,290.400390625,291.1700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483647048473358,1.0,0.0,0.0,0.5681162476539612,0.5681199431419373,2.153614175881557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.72998046875,0.0,26.396116256713867,1895.4371337890625,0.0,371.2232360839844,0.2585878670215606,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350551724433899,0.2584706246852875,0.2335513830184936,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663110613822937,0.4215048849582672,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.957728385925293,0.384766936302185,0.2688558101654053,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.912517249584198,0.3376926481723785,0.3204686939716339,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148144483566284,0.2387849539518356,1.07856547832489,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.508789598941803,1.0,1.0,0.0,1.0,-2.788942813873291,2.7889366149902344,6.251269496715395e-06,2.1530117988586426,0.3631415665149688,0.3631415665149688,0.0,98.9427490234375,117.0,10162.5205078125,-0.0,1709.7218017578125,1.0,283.1499938964844,287.4010314941406,290.400390625,291.1700439453125,293.1499938964844,293.1499938964844,283.1499938964844,18197.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483647048473358,1.0,0.0,0.0,0.5681162476539612,0.5681199431419373,2.153614175881557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.72998046875,0.0,26.396116256713867,1895.4371337890625,0.0,371.2232360839844,0.2585878670215606,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286725878715515,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719746947288513,0.4341028928756714,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712727546692,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904309332370758,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084341287612915,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582003116607666,0.3582003116607666,0.0,102.89051055908205,135.0,10089.9091796875,-0.0,1772.832275390625,1.0,283.1499938964844,287.45068359375,290.3975830078125,291.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443599671125412,1.0,0.0,0.0,0.556875467300415,0.5568791627883911,2.0692340285677343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.225341796875,0.0,25.669872283935547,1895.4371337890625,0.0,360.6865234375,0.257151335477829,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286725878715515,0.2596355378627777,0.2346749901771545,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.5719746947288513,0.4341028928756714,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.951712727546692,0.3893477618694305,0.2720860242843628,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.904309332370758,0.3391920328140259,0.3219609558582306,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084341287612915,0.2399767935276031,1.084317922592163,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158774256706238,1.0,1.0,0.0,1.0,-2.8179917335510254,2.8179852962493896,6.381613729899982e-06,2.175183057785034,0.3582003116607666,0.3582003116607666,0.0,102.89051055908205,135.0,10089.9091796875,-0.0,1772.832275390625,1.0,283.1499938964844,287.45068359375,290.3975830078125,291.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,18167.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443599671125412,1.0,0.0,0.0,0.556875467300415,0.5568791627883911,2.0692340285677343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.225341796875,0.0,25.669872283935547,1895.4371337890625,0.0,360.6865234375,0.257151335477829,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.8224876523017883,0.2602511346340179,0.2353188842535019,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737177133560181,0.4459094703197479,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.944449782371521,0.3916982412338257,0.2737831175327301,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967944979667664,0.3399818241596222,0.3227988183498382,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8019037842750549,0.2405897080898285,1.087555170059204,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361877441406,1.0,0.5213162899017334,1.0,1.0,0.0,1.0,-2.839884996414185,2.839878559112549,6.4811397351149935e-06,2.1920742988586426,0.3561013042926788,0.3561013042926788,0.0,106.4878387451172,135.0,10070.1005859375,-0.0,1824.2022705078125,1.0,283.1499938964844,287.478271484375,290.3968811035156,291.1561279296875,293.1499938964844,293.1499938964844,283.1499938964844,18151.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419067203998565,1.0,0.0,0.0,0.5520951151847839,0.55209881067276,2.0338609019177056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.41650390625,0.0,25.361156463623047,1895.4371337890625,0.0,357.0111694335937,0.2565318942070007,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149827718734741,0.2608832418918609,0.2360069453716278,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678039550781,0.9990000128746032,0.5747119188308716,0.4604192674160003,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.967529296875,0.9352211356163024,0.3940820097923279,0.2755264043807983,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878312706947327,0.3407947719097137,0.3236885666847229,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.7939908504486084,0.2412025779485702,1.0909466743469238,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277518630027771,1.0,1.0,0.0,1.0,-2.865385770797729,2.865379095077514,6.598105301236501e-06,2.211779832839966,0.3542463481426239,0.3542463481426239,0.0,110.96794891357422,153.0,10059.1474609375,-0.0,1886.3853759765625,1.0,283.1499938964844,287.5065612792969,290.3964538574219,291.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,18135.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406916499137878,1.0,0.0,0.0,0.5478619337081909,0.547865629196167,2.002791532618176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.26611328125,0.0,25.087635040283203,1895.4371337890625,0.0,354.3948059082031,0.255977988243103,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716621398926,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590802192688,0.4954041540622711,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136653542518616,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677844405174255,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664820671082,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512448966503143,0.3512448966503143,0.0,122.17332458496094,156.0,10059.33203125,-0.0,2038.3096923828125,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395964443683624,1.0,0.0,0.0,0.5409643054008484,0.5409679412841797,1.95267801927912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.8662109375,0.0,24.64037322998047,1895.4371337890625,0.0,352.0516967773437,0.2550586760044098,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.7968716621398926,0.2621757686138153,0.2374862730503082,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.574590802192688,0.4954041540622711,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136653542518616,0.3989235162734985,0.279125303030014,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677844405174255,0.3424737751483917,0.3255980610847473,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.7760664820671082,0.242403969168663,1.0980132818222046,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.542896568775177,1.0,1.0,0.0,1.0,-2.9243195056915283,2.9243125915527344,6.872568064864026e-06,2.2573845386505127,0.3512448966503143,0.3512448966503143,0.0,122.17332458496094,156.0,10059.33203125,-0.0,2038.3096923828125,1.0,283.1499938964844,287.5629272460937,290.3955993652344,291.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,18105.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395964443683624,1.0,0.0,0.0,0.5409643054008484,0.5409679412841797,1.95267801927912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.8662109375,0.0,24.64037322998047,1895.4371337890625,0.0,352.0516967773437,0.2550586760044098,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158939361572,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727094411849976,0.5225445032119751,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534112930298,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637860178947449,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489947915077209,0.3489947915077209,0.0,131.4814910888672,159.0,10060.0712890625,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934020996094,291.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399579465389251,1.0,0.0,0.0,0.5358291268348694,0.5358327627182007,1.9157820219106725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.787109375,0.0,24.30693244934082,1895.4371337890625,0.0,352.8235168457031,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840158939361572,0.2634268701076507,0.2388941943645477,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097900390625,0.9990000128746032,0.5727094411849976,0.5225445032119751,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037753939628601,0.2827069461345672,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542534112930298,0.3441450297832489,0.327464759349823,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.096923828125,0.7637860178947449,0.2435088455677032,1.1044458150863647,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.1000061035156,1.0,0.5547536611557007,1.0,1.0,0.0,1.0,-2.9729366302490234,2.9729294776916504,7.103998996171868e-06,2.295353889465332,0.3489947915077209,0.3489947915077209,0.0,131.4814910888672,159.0,10060.0712890625,-0.0,2168.29052734375,1.0,283.1499938964844,287.6129150390625,290.3934020996094,291.15240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18079.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399579465389251,1.0,0.0,0.0,0.5358291268348694,0.5358327627182007,1.9157820219106725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.787109375,0.0,24.30693244934082,1895.4371337890625,0.0,352.8235168457031,0.254362940788269,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743790149688721,0.2646037936210632,0.2402022927999496,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998399257659912,0.5706382989883423,0.5411502718925476,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913968205451965,0.4085936546325683,0.2862403988838196,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443275094032288,0.3457671701908111,0.3292528390884399,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546859979629517,0.2445315569639206,1.1102888584136963,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385648727417,1.0,1.0,0.0,1.0,-3.010541677474976,3.0105342864990234,7.285842457349645e-06,2.324810266494751,0.3472571969032287,0.3472571969032287,0.0,139.3588409423828,162.0,10058.8896484375,-0.0,2274.86376953125,1.0,283.1499938964844,287.6513061523437,290.3880310058594,291.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410427808761596,1.0,0.0,0.0,0.5319026112556458,0.531906247138977,1.887807599132429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.65234375,0.0,24.05408477783203,1895.4371337890625,0.0,355.1490478515625,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.7743790149688721,0.2646037936210632,0.2402022927999496,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.998399257659912,0.5706382989883423,0.5411502718925476,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8913968205451965,0.4085936546325683,0.2862403988838196,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434326171875,0.8443275094032288,0.3457671701908111,0.3292528390884399,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14306640625,0.7546859979629517,0.2445315569639206,1.1102888584136963,288.1436462402344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3327941894531,288.1452941894531,1.0,0.5643385648727417,1.0,1.0,0.0,1.0,-3.010541677474976,3.0105342864990234,7.285842457349645e-06,2.324810266494751,0.3472571969032287,0.3472571969032287,0.0,139.3588409423828,162.0,10058.8896484375,-0.0,2274.86376953125,1.0,283.1499938964844,287.6513061523437,290.3880310058594,291.1488952636719,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410427808761596,1.0,0.0,0.0,0.5319026112556458,0.531906247138977,1.887807599132429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.65234375,0.0,24.05408477783203,1895.4371337890625,0.0,355.1490478515625,0.2538348436355591,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780837059021,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857748746871948,0.5700499415397644,0.5404625535011292,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805958032608032,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021666526794,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744426965713501,0.245430439710617,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024092197418213,3.0240848064422607,7.352006377914222e-06,2.335456609725952,0.3457355797290802,0.3457355797290802,0.0,147.88247680664062,165.0,10034.8203125,-0.0,2343.4306640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420756697654724,1.0,0.0,0.0,0.5286340713500977,0.528637707233429,1.8646776567265988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.68603515625,0.0,23.849401473999023,1895.4371337890625,0.0,357.3764038085937,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633780837059021,0.2656221985816955,0.2414473593235016,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857748746871948,0.5700499415397644,0.5404625535011292,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805958032608032,0.413296490907669,0.2897551953792572,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8331021666526794,0.3472514450550079,0.3309955596923828,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693725585937,0.744426965713501,0.245430439710617,1.1159238815307615,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710813403129578,1.0,1.0,0.0,1.0,-3.024092197418213,3.0240848064422607,7.352006377914222e-06,2.335456609725952,0.3457355797290802,0.3457355797290802,0.0,147.88247680664062,165.0,10034.8203125,-0.0,2343.4306640625,1.0,283.1499938964844,287.6759948730469,290.3792419433594,291.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18048.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420756697654724,1.0,0.0,0.0,0.5286340713500977,0.528637707233429,1.8646776567265988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.68603515625,0.0,23.849401473999023,1895.4371337890625,0.0,357.3764038085937,0.253416359424591,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597706913948059,0.2660997807979584,0.2419924587011337,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1804504394531,0.9812132716178894,0.5703335404396057,0.5407006740570068,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.877392053604126,0.4156315922737121,0.2914631068706512,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294296264648438,0.3479639589786529,0.3317896723747253,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800537109375,0.741077721118927,0.2458634674549102,1.1184296607971191,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738734006881714,1.0,1.0,0.0,1.0,-3.0310540199279785,3.0310466289520264,7.385961907857563e-06,2.340861320495605,0.3450599014759063,0.3450599014759063,0.0,151.1123504638672,165.0,10025.9384765625,-0.0,2372.861083984375,1.0,283.1499938964844,287.6851501464844,290.37371826171875,291.1352233886719,293.1499938964844,293.1499938964844,283.1499938964844,18044.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423571228981018,1.0,0.0,0.0,0.5271813869476318,0.5271850824356079,1.854443709703446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.732421875,0.0,23.75958251953125,1895.4371337890625,0.0,357.9855651855469,0.2532348334789276,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.7568973898887634,0.2665656208992004,0.2425078302621841,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774425625801086,0.5708045959472656,0.5411533117294312,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750454783439636,0.4179655313491821,0.2931551039218902,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264980316162109,0.3486630618572235,0.3325516581535339,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384111285209656,0.2462901771068573,1.120818257331848,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.5764070153236389,1.0,1.0,0.0,1.0,-3.038039207458496,3.038031816482544,7.420109341182979e-06,2.346283435821533,0.3444468975067138,0.3444468975067138,0.0,153.90223693847656,168.0,10018.544921875,-0.0,2400.182861328125,1.0,283.1499938964844,287.6937255859375,290.3680114746094,291.1291198730469,293.1499938964844,293.1499938964844,283.1499938964844,18040.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424514472484588,1.0,0.0,0.0,0.5258639454841614,0.5258676409721375,1.8451865813062795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.155517578125,0.0,23.67821884155273,1895.4371337890625,0.0,358.1899108886719,0.2530701756477356,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752533495426178,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714657664299012,0.5720109343528748,0.542369544506073,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714879989624,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.822021484375,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581914901733,0.2471369206905365,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809469223022461,1.0,1.0,0.0,1.0,-3.051953315734864,3.051945686340332,7.488346000172896e-06,2.3570773601531982,0.3433937728404999,0.3433937728404999,0.0,158.60816955566406,171.0,10007.6298828125,-0.0,2450.525146484375,1.0,283.1499938964844,287.7094421386719,290.3572998046875,291.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422257244586944,1.0,0.0,0.0,0.5235991477966309,0.5236027836799622,1.8293269121727466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.3427734375,0.0,23.53836250305176,1895.4371337890625,0.0,357.7010498046875,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.752533495426178,0.2674745321273803,0.2434817254543304,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714657664299012,0.5720109343528748,0.542369544506073,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.8719714879989624,0.4226425588130951,0.2965166270732879,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.822021484375,0.3500325679779053,0.3340104818344116,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343581914901733,0.2471369206905365,1.125381588935852,288.20928955078125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809469223022461,1.0,1.0,0.0,1.0,-3.051953315734864,3.051945686340332,7.488346000172896e-06,2.3570773601531982,0.3433937728404999,0.3433937728404999,0.0,158.60816955566406,171.0,10007.6298828125,-0.0,2450.525146484375,1.0,283.1499938964844,287.7094421386719,290.3572998046875,291.1173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18033.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422257244586944,1.0,0.0,0.0,0.5235991477966309,0.5236027836799622,1.8293269121727466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.3427734375,0.0,23.53836250305176,1895.4371337890625,0.0,357.7010498046875,0.2527862191200256,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492754459381104,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667760729789734,0.5733547210693359,0.5437371730804443,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701974153518677,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186502456665039,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311696052551,0.2479787617921829,1.1297869682312012,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850299000740051,1.0,1.0,0.0,1.0,-3.0657172203063965,3.0657098293304443,7.556127911811927e-06,2.367743730545044,0.3425536751747131,0.3425536751747131,0.0,162.58154296875,174.0,10001.4033203125,-0.0,2497.18115234375,1.0,283.1499938964844,287.7234191894531,290.3485107421875,291.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441759318113327,1.0,0.0,0.0,0.5217852592468262,0.5217888951301575,1.81667445531275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.24365234375,0.0,23.426118850708008,1895.4371337890625,0.0,356.6928100585937,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260131835937,0.7492754459381104,0.2683592736721039,0.2444053441286087,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667760729789734,0.5733547210693359,0.5437371730804443,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261962890625,0.8701974153518677,0.4273392260074615,0.299869030714035,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186502456665039,0.3513725399971008,0.3354104459285736,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313311696052551,0.2479787617921829,1.1297869682312012,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.2268981933594,1.0,0.5850299000740051,1.0,1.0,0.0,1.0,-3.0657172203063965,3.0657098293304443,7.556127911811927e-06,2.367743730545044,0.3425536751747131,0.3425536751747131,0.0,162.58154296875,174.0,10001.4033203125,-0.0,2497.18115234375,1.0,283.1499938964844,287.7234191894531,290.3485107421875,291.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,18026.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441759318113327,1.0,0.0,0.0,0.5217852592468262,0.5217888951301575,1.81667445531275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.24365234375,0.0,23.426118850708008,1895.4371337890625,0.0,356.6928100585937,0.2525568306446075,1.0,0.0,3.0,1.0,0.0
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466136813163757,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627898335456848,0.5747360587120056,0.5451422333717346,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248893737793,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701658248901,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288540005683899,0.2488095909357071,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440012931824,1.0,1.0,0.0,1.0,-3.079296350479126,3.0792887210845947,7.623266810696805e-06,2.37825345993042,0.3419051468372345,0.3419051468372345,0.0,166.15142822265625,177.0,9999.3623046875,-0.0,2541.751708984375,1.0,283.1499938964844,287.7357788085937,290.34149169921875,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413781762123108,1.0,0.0,0.0,0.520372748374939,0.5203763842582703,1.8068519125336024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.668701171875,0.0,23.33823013305664,1895.4371337890625,0.0,355.8708801269531,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
