time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.7466136813163757,0.2692200541496277,0.2452928721904754,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.9627898335456848,0.5747360587120056,0.5451422333717346,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691248893737793,0.4320555329322815,0.3032234609127044,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158701658248901,0.3526872992515564,0.3367702662944793,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288540005683899,0.2488095909357071,1.1340749263763428,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888440012931824,1.0,1.0,0.0,1.0,-3.079296350479126,3.0792887210845947,7.623266810696805e-06,2.37825345993042,0.3419051468372345,0.3419051468372345,0.0,166.15142822265625,177.0,9999.3623046875,-0.0,2541.751708984375,1.0,283.1499938964844,287.7357788085937,290.34149169921875,291.1000366210937,293.1499938964844,293.1499938964844,283.1499938964844,18020.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413781762123108,1.0,0.0,0.0,0.520372748374939,0.5203763842582703,1.8068519125336024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.668701171875,0.0,23.33823013305664,1895.4371337890625,0.0,355.8708801269531,0.2523754835128784,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840933799744,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959187150001526,0.5761091709136963,0.5465396642684937,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418797492981,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496253997087478,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926737785339355,3.0926661491394043,7.689664016652387e-06,2.3885927200317383,0.3414286971092224,0.3414286971092224,0.0,169.5005645751953,180.0,10001.06640625,-0.0,2585.130126953125,1.0,283.1499938964844,287.7467041015625,290.3354797363281,291.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412461817264557,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995334999909574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.404541015625,0.0,23.271896362304688,1895.4371337890625,0.0,355.586669921875,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442840933799744,0.2700547277927398,0.2461494952440261,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.959187150001526,0.5761091709136963,0.5465396642684937,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684418797492981,0.4367886781692505,0.3065835237503052,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.813412070274353,0.3539775311946869,0.3380985260009765,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.726679801940918,0.2496253997087478,1.1382594108581543,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.255615234375,1.0,0.5924932360649109,1.0,1.0,0.0,1.0,-3.0926737785339355,3.0926661491394043,7.689664016652387e-06,2.3885927200317383,0.3414286971092224,0.3414286971092224,0.0,169.5005645751953,180.0,10001.06640625,-0.0,2585.130126953125,1.0,283.1499938964844,287.7467041015625,290.3354797363281,291.093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412461817264557,1.0,0.0,0.0,0.5193178057670593,0.5193214416503906,1.7995334999909574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.404541015625,0.0,23.271896362304688,1895.4371337890625,0.0,355.586669921875,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.7431979775428772,0.270461767911911,0.2465669512748718,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574726223945618,0.5767857432365417,0.5472286939620972,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613220214844,0.8681919574737549,0.4391607642173767,0.3082660138607025,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.8122561573982239,0.3546133935451507,0.3387521207332611,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7256631851196289,0.2500268518924713,1.140315055847168,288.2613220214844,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942747592926025,1.0,1.0,0.0,1.0,-3.099284172058105,3.099276542663574,7.722566806478426e-06,2.3936963081359863,0.3412491381168365,0.3412491381168365,0.0,171.12539672851562,180.0,10003.19140625,-0.0,2606.53369140625,1.0,283.1499938964844,287.75164794921875,290.3326110839844,291.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,18013.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412814974784851,1.0,0.0,0.0,0.5189116597175598,0.5189152956008911,1.7967197507573474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.201416015625,0.0,23.24600982666016,1895.4371337890625,0.0,355.6627197265625,0.2521815299987793,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.7421488165855408,0.2708616852760315,0.2469773888587951,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.9557964205741882,0.5774534344673157,0.5479093790054321,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672424316406,0.8679847121238708,0.4415360987186432,0.3099502623081207,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671813964844,0.8111326098442078,0.3552429974079132,0.3393990695476532,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7246788144111633,0.2504236698150635,1.1423468589782717,288.2672424316406,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.26776123046875,1.0,0.5960341691970825,1.0,1.0,0.0,1.0,-3.105841398239136,3.1058337688446045,7.755264959996566e-06,2.398754835128784,0.3411057591438293,0.3411057591438293,0.0,172.7285614013672,183.0,10006.1005859375,-0.0,2627.80224609375,1.0,283.1499938964844,287.7562866210937,290.3297119140625,291.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18011.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413766860961914,1.0,0.0,0.0,0.5185800790786743,0.5185837149620056,1.7944243424494744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.25537109375,0.0,23.224586486816406,1895.4371337890625,0.0,355.86767578125,0.2521352171897888,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401326298713684,0.2716401219367981,0.2477778196334839,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229334831238,0.5787591338157654,0.5492426753044128,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676633238792419,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.3564832508563995,0.3406737744808197,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7227789163589478,0.2512030303478241,1.1463403701782229,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5994989275932312,1.0,1.0,0.0,1.0,-3.1187965869903564,3.118788719177246,7.82004190114094e-06,2.4087376594543457,0.3409180641174316,0.3409180641174316,0.0,175.8917694091797,186.0,10014.0595703125,-0.0,2670.04248046875,1.0,283.1499938964844,287.76470947265625,290.3238220214844,291.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,18007.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417071640491485,1.0,0.0,0.0,0.5181206464767456,0.5181242823600769,1.7912462624281034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.053955078125,0.0,23.19390869140625,1895.4371337890625,0.0,356.5802917480469,0.2520666122436523,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.7401326298713684,0.2716401219367981,0.2477778196334839,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.9525229334831238,0.5787591338157654,0.5492426753044128,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.8676633238792419,0.4462957382202148,0.3133237063884735,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8089510202407837,0.3564832508563995,0.3406737744808197,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7227789163589478,0.2512030303478241,1.1463403701782229,288.2781982421875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2786560058594,1.0,0.5994989275932312,1.0,1.0,0.0,1.0,-3.1187965869903564,3.118788719177246,7.82004190114094e-06,2.4087376594543457,0.3409180641174316,0.3409180641174316,0.0,175.8917694091797,186.0,10014.0595703125,-0.0,2670.04248046875,1.0,283.1499938964844,287.76470947265625,290.3238220214844,291.0834045410156,293.1499938964844,293.1499938964844,283.1499938964844,18007.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417071640491485,1.0,0.0,0.0,0.5181206464767456,0.5181242823600769,1.7912462624281034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.053955078125,0.0,23.19390869140625,1895.4371337890625,0.0,356.5802917480469,0.2520666122436523,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381967306137085,0.2723889946937561,0.2485507726669311,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493210315704346,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674330115318298,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.806824266910553,0.3576971888542175,0.3419227302074432,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209420800209045,0.2519620358943939,1.1502385139465332,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029025316238403,1.0,1.0,0.0,1.0,-3.1315317153930664,3.131523847579956,7.883943908382207e-06,2.4185357093811035,0.3408536911010742,0.3408536911010742,0.0,179.0177459716797,189.0,10024.6806640625,-0.0,2711.966796875,1.0,283.1499938964844,287.7720642089844,290.31768798828125,291.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421737790107727,1.0,0.0,0.0,0.517914354801178,0.5179179906845093,1.7898202031574332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.70361328125,0.0,23.17831993103028,1895.4371337890625,0.0,357.588623046875,0.2520277202129364,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7381967306137085,0.2723889946937561,0.2485507726669311,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.9493210315704346,0.5800206661224365,0.5505344271659851,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879638671875,0.8674330115318298,0.4510665535926819,0.3167039752006531,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.806824266910553,0.3576971888542175,0.3419227302074432,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7209420800209045,0.2519620358943939,1.1502385139465332,288.2879638671875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.28839111328125,1.0,0.6029025316238403,1.0,1.0,0.0,1.0,-3.1315317153930664,3.131523847579956,7.883943908382207e-06,2.4185357093811035,0.3408536911010742,0.3408536911010742,0.0,179.0177459716797,189.0,10024.6806640625,-0.0,2711.966796875,1.0,283.1499938964844,287.7720642089844,290.31768798828125,291.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,18004.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421737790107727,1.0,0.0,0.0,0.517914354801178,0.5179179906845093,1.7898202031574332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.70361328125,0.0,23.17831993103028,1895.4371337890625,0.0,357.588623046875,0.2520277202129364,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7363175749778748,0.2731082141399383,0.2492967694997787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.9461643099784852,0.5812355279922485,0.551782488822937,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558475911617279,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047275543212891,0.3588844239711761,0.3431461751461029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.719144344329834,0.2527002394199371,1.154041767120361,288.29669189453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062548160552979,1.0,1.0,0.0,1.0,-3.144044876098633,3.1440370082855225,7.94695097283693e-06,2.4281487464904785,0.3408986330032348,0.3408986330032348,0.0,182.12364196777344,192.0,10037.6533203125,-0.0,2753.64990234375,1.0,283.1499938964844,287.7784118652344,290.31134033203125,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427266120910644,1.0,0.0,0.0,0.5179322957992554,0.5179358720779419,1.789943837593455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.10546875,0.0,23.17607688903809,1895.4371337890625,0.0,358.7867736816406,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.7363175749778748,0.2731082141399383,0.2492967694997787,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29669189453125,0.9461643099784852,0.5812355279922485,0.551782488822937,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8672662377357483,0.4558475911617279,0.3200907707214355,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8047275543212891,0.3588844239711761,0.3431461751461029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.719144344329834,0.2527002394199371,1.154041767120361,288.29669189453125,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.29705810546875,1.0,0.6062548160552979,1.0,1.0,0.0,1.0,-3.144044876098633,3.1440370082855225,7.94695097283693e-06,2.4281487464904785,0.3408986330032348,0.3408986330032348,0.0,182.12364196777344,192.0,10037.6533203125,-0.0,2753.64990234375,1.0,283.1499938964844,287.7784118652344,290.31134033203125,291.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,18001.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427266120910644,1.0,0.0,0.0,0.5179322957992554,0.5179358720779419,1.789943837593455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.10546875,0.0,23.17607688903809,1895.4371337890625,0.0,358.7867736816406,0.2520151436328888,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734481692314148,0.2737978398799896,0.2500160932540893,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.943040668964386,0.5824021100997925,0.5529854893684387,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026737570762634,0.3600445389747619,0.3443440198898315,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173709869384766,0.2534172832965851,1.1577500104904177,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095607876777649,1.0,1.0,0.0,1.0,-3.156334638595581,3.1563267707824707,8.009044904611073e-06,2.4375767707824707,0.3410409688949585,0.3410409688949585,0.0,185.21827697753903,195.0,10052.712890625,-0.0,2795.12255859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433433711528778,1.0,0.0,0.0,0.5181499123573303,0.5181535482406616,1.791448411836427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.177978515625,0.0,23.18572235107422,1895.4371337890625,0.0,360.1278076171875,0.2520259916782379,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.734481692314148,0.2737978398799896,0.2500160932540893,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.943040668964386,0.5824021100997925,0.5529854893684387,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8671481013298035,0.4606383144855499,0.3234839141368866,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8026737570762634,0.3600445389747619,0.3443440198898315,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7173709869384766,0.2534172832965851,1.1577500104904177,288.3044128417969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.30474853515625,1.0,0.6095607876777649,1.0,1.0,0.0,1.0,-3.156334638595581,3.1563267707824707,8.009044904611073e-06,2.4375767707824707,0.3410409688949585,0.3410409688949585,0.0,185.21827697753903,195.0,10052.712890625,-0.0,2795.12255859375,1.0,283.1499938964844,287.7839050292969,290.3049011230469,291.06756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17998.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433433711528778,1.0,0.0,0.0,0.5181499123573303,0.5181535482406616,1.791448411836427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.177978515625,0.0,23.18572235107422,1895.4371337890625,0.0,360.1278076171875,0.2520259916782379,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.733577311038971,0.2741317749023437,0.2503659725189209,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.9414896368980408,0.5829671025276184,0.5535699725151062,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8671044707298279,0.4630371928215027,0.3251828253269195,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8016629815101624,0.3606144487857818,0.3449333906173706,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.7164903879165649,0.2537678778171539,1.1595687866210938,288.3079528808594,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082580566406,1.0,0.6111974716186523,1.0,1.0,0.0,1.0,-3.1623964309692383,3.162388324737549,8.039748536248226e-06,2.4422223567962646,0.3411450684070587,0.3411450684070587,0.0,186.7629547119141,195.0,10060.9462890625,-0.0,2815.78564453125,1.0,283.1499938964844,287.7863464355469,290.3016357421875,291.06494140625,293.1499938964844,293.1499938964844,283.1499938964844,17997.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436736106872558,1.0,0.0,0.0,0.5183263421058655,0.5183299779891968,1.792668768985095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9404296875,0.0,23.19457054138184,1895.4371337890625,0.0,360.8478393554688,0.2520393431186676,1.0,0.0,3.0,1.0,0.0
11975760,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7326807379722595,0.2744579315185547,0.2507089376449585,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.9399452209472656,0.5835188627243042,0.5541421175003052,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.8670703768730164,0.4654383659362793,0.3268833458423614,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8006619811058044,0.3611770868301391,0.3455159664154053,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7156122922897339,0.2541128695011139,1.1613625288009644,288.311279296875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.31158447265625,1.0,0.6128230094909668,1.0,1.0,0.0,1.0,-3.168398857116699,3.1683907508850098,8.070203875831794e-06,2.44681978225708,0.3412706851959228,0.3412706851959228,0.0,188.30601501464844,198.0,10069.63671875,-0.0,2836.390869140625,1.0,283.1499938964844,287.7886047363281,290.2983703613281,291.0623474121094,293.1499938964844,293.1499938964844,283.1499938964844,17995.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440194368362427,1.0,0.0,0.0,0.5185470581054688,0.5185506939888,1.7941957253242435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.849853515625,0.0,23.20605659484864,1895.4371337890625,0.0,361.603271484375,0.2520579099655151,1.0,0.0,3.0,1.0,0.0
11975820,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309092879295349,0.2750902771949768,0.2513770163059234,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368773698806764,0.5845877528190613,0.5552541017532349,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986876368522644,0.362283319234848,0.3466633260250091,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138611674308777,0.2547881603240967,1.1648849248886108,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160450577735901,1.0,1.0,0.0,1.0,-3.1802477836608887,3.180239677429199,8.130474270728882e-06,2.455887794494629,0.3415741622447967,0.3415741622447967,0.0,191.390625,201.0,10088.125,-0.0,2877.48583984375,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17993.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444753497838974,1.0,0.0,0.0,0.5190961956977844,0.5190998315811157,1.7979978395032962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.022705078125,0.0,23.23545455932617,1895.4371337890625,0.0,363.2117309570313,0.2521077394485473,1.0,0.0,3.0,1.0,0.0
11975880,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7309092879295349,0.2750902771949768,0.2513770163059234,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9368773698806764,0.5845877528190613,0.5552541017532349,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8670263886451721,0.4702470302581787,0.3302885890007019,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7986876368522644,0.362283319234848,0.3466633260250091,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7138611674308777,0.2547881603240967,1.1648849248886108,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.317626953125,1.0,0.6160450577735901,1.0,1.0,0.0,1.0,-3.1802477836608887,3.180239677429199,8.130474270728882e-06,2.455887794494629,0.3415741622447967,0.3415741622447967,0.0,191.390625,201.0,10088.125,-0.0,2877.48583984375,1.0,283.1499938964844,287.7926025390625,290.2917785644531,291.05718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17993.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444753497838974,1.0,0.0,0.0,0.5190961956977844,0.5190998315811157,1.7979978395032962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.022705078125,0.0,23.23545455932617,1895.4371337890625,0.0,363.2117309570313,0.2521077394485473,1.0,0.0,3.0,1.0,0.0
11975940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291638255119324,0.2756954133510589,0.2520208060741424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933839738368988,0.5856084227561951,0.5563212037086487,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138716697693,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967486381530762,0.3633632957935333,0.3477861285209656,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112545967102,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.191884279251098,3.191876173019409,8.189860636775848e-06,2.464785099029541,0.3419432044029236,0.3419432044029236,0.0,194.4725799560547,204.0,10107.994140625,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455467462539673,1.0,0.0,0.0,0.5197809338569641,0.5197845697402954,1.802744442613857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.6318359375,0.0,23.2729606628418,1895.4371337890625,0.0,364.9573974609375,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.7291638255119324,0.2756954133510589,0.2520208060741424,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.933839738368988,0.5856084227561951,0.5563212037086487,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227844238281,0.8670138716697693,0.4750643074512481,0.3336996138095855,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7967486381530762,0.3633632957935333,0.3477861285209656,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.712112545967102,0.2554433345794678,1.168317794799805,288.3227844238281,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.322998046875,1.0,0.6192278861999512,1.0,1.0,0.0,1.0,-3.191884279251098,3.191876173019409,8.189860636775848e-06,2.464785099029541,0.3419432044029236,0.3419432044029236,0.0,194.4725799560547,204.0,10107.994140625,-0.0,2918.402587890625,1.0,283.1499938964844,287.7959899902344,290.2850646972656,291.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,17991.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455467462539673,1.0,0.0,0.0,0.5197809338569641,0.5197845697402954,1.802744442613857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.6318359375,0.0,23.2729606628418,1895.4371337890625,0.0,364.9573974609375,0.2521735727787018,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274401783943176,0.276273101568222,0.2526400685310364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865792632102966,0.5573419332504272,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305013656616,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948424816131592,0.3644163608551025,0.3488838076591491,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103607654571533,0.2560780644416809,1.1716599464416504,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223714351654053,1.0,1.0,0.0,1.0,-3.203303098678589,3.2032947540283203,8.248332051152829e-06,2.473509788513184,0.342371791601181,0.342371791601181,0.0,197.5521850585937,207.0,10129.109375,-0.0,2959.1220703125,1.0,283.1499938964844,287.7987976074219,290.2781982421875,291.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463983178138733,1.0,0.0,0.0,0.5205895900726318,0.5205931663513184,1.8083579078620463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.627685546875,0.0,23.31789779663086,1895.4371337890625,0.0,366.84027099609375,0.2522540986537933,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7274401783943176,0.276273101568222,0.2526400685310364,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.9308343529701232,0.5865792632102966,0.5573419332504272,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275146484375,0.8670305013656616,0.4798901081085205,0.3371164202690124,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.7948424816131592,0.3644163608551025,0.3488838076591491,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7103607654571533,0.2560780644416809,1.1716599464416504,288.3275146484375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.3277282714844,1.0,0.6223714351654053,1.0,1.0,0.0,1.0,-3.203303098678589,3.2032947540283203,8.248332051152829e-06,2.473509788513184,0.342371791601181,0.342371791601181,0.0,197.5521850585937,207.0,10129.109375,-0.0,2959.1220703125,1.0,283.1499938964844,287.7987976074219,290.2781982421875,291.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463983178138733,1.0,0.0,0.0,0.5205895900726318,0.5205931663513184,1.8083579078620463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.627685546875,0.0,23.31789779663086,1895.4371337890625,0.0,366.84027099609375,0.2522540986537933,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257354855537415,0.2768247127532959,0.2532360851764679,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927865505218506,0.5875017642974854,0.5583175420761108,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670740723609924,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929680347442627,0.3654435276985168,0.3499572575092315,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086015343666077,0.2566932439804077,1.1749155521392822,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254774332046509,1.0,1.0,0.0,1.0,-3.214513301849365,3.2145049571990967,8.305926712637302e-06,2.4820713996887207,0.3428512215614319,0.3428512215614319,0.0,200.6302185058593,210.0,10151.2783203125,-0.0,2999.655517578125,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473026394844055,1.0,0.0,0.0,0.5215046405792236,0.5215082764625549,1.8147208180607777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.94287109375,0.0,23.36924743652344,1895.4371337890625,0.0,368.8497619628906,0.2523472905158996,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7257354855537415,0.2768247127532959,0.2532360851764679,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.927865505218506,0.5875017642974854,0.5583175420761108,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8670740723609924,0.4847239851951599,0.3405387103557586,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7929680347442627,0.3654435276985168,0.3499572575092315,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7086015343666077,0.2566932439804077,1.1749155521392822,288.3316955566406,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.3318786621094,1.0,0.6254774332046509,1.0,1.0,0.0,1.0,-3.214513301849365,3.2145049571990967,8.305926712637302e-06,2.4820713996887207,0.3428512215614319,0.3428512215614319,0.0,200.6302185058593,210.0,10151.2783203125,-0.0,2999.655517578125,1.0,283.1499938964844,287.80108642578125,290.2711181640625,291.0414428710937,293.1499938964844,293.1499938964844,283.1499938964844,17988.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473026394844055,1.0,0.0,0.0,0.5215046405792236,0.5215082764625549,1.8147208180607777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.94287109375,0.0,23.36924743652344,1895.4371337890625,0.0,368.8497619628906,0.2523472905158996,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7248889803886414,0.2770903706550598,0.2535250186920166,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.9263955950737,0.5879437923431396,0.5587874054908752,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335876464844,0.8671056628227234,0.4871439933776855,0.3422519564628601,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.792042076587677,0.3659468591213226,0.3504844009876251,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7077195644378662,0.2569932043552398,1.1765092611312866,288.3335876464844,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.3337707519531,1.0,0.6270157694816589,1.0,1.0,0.0,1.0,-3.220036029815674,3.2200276851654053,8.334373887919355e-06,2.486288547515869,0.343108981847763,0.343108981847763,0.0,202.16831970214844,210.0,10162.732421875,-0.0,3019.839111328125,1.0,283.1499938964844,287.8020324707031,290.2674865722656,291.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17987.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477733671665191,1.0,0.0,0.0,0.5220001935958862,0.5220038294792175,1.818171391221313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.710205078125,0.0,23.3972225189209,1895.4371337890625,0.0,369.8999633789063,0.2523984611034393,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.724045991897583,0.2773496210575104,0.2538082599639892,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9249362349510192,0.5883734822273254,0.5592458844184875,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.8671433925628662,0.4895657300949096,0.3439664244651794,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7911235094070435,0.3664437234401703,0.351005494594574,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.7068426609039307,0.2572883367538452,1.1780816316604614,288.3353271484375,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.33551025390625,1.0,0.6285449266433716,1.0,1.0,0.0,1.0,-3.2255067825317383,3.2254984378814697,8.362600055988878e-06,2.4904656410217285,0.3433772027492523,0.3433772027492523,0.0,203.7060546875,213.0,10174.3994140625,-0.0,3039.972412109375,1.0,283.1499938964844,287.8028869628906,290.2637939453125,291.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,17987.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482550919055938,1.0,0.0,0.0,0.52251797914505,0.5225216150283813,1.8217800601405543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.538818359375,0.0,23.42654800415039,1895.4371337890625,0.0,370.97760009765625,0.2524522840976715,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223691344261169,0.2778500020503998,0.2543585896492004,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051966190338,0.5891975164413452,0.560129702091217,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672358393669128,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674187660217285,0.3520302176475525,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050662994385,0.2578648030757904,1.181165337562561,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315765380859375,1.0,1.0,0.0,1.0,-3.2362985610961914,3.236290216445923,8.418420293310191e-06,2.498706102371216,0.343941181898117,0.343941181898117,0.0,206.78097534179688,216.0,10198.2861328125,-0.0,3080.1005859375,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492488503456116,1.0,0.0,0.0,0.523612380027771,0.5236160159111023,1.829419637999764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.35302734375,0.0,23.48879051208496,1895.4371337890625,0.0,373.2101440429688,0.2525671124458313,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7223691344261169,0.2778500020503998,0.2543585896492004,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.922051966190338,0.5891975164413452,0.560129702091217,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.8672358393669128,0.4944143891334533,0.3473988175392151,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.7893083095550537,0.3674187660217285,0.3520302176475525,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7051050662994385,0.2578648030757904,1.181165337562561,288.3385009765625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.3386535644531,1.0,0.6315765380859375,1.0,1.0,0.0,1.0,-3.2362985610961914,3.236290216445923,8.418420293310191e-06,2.498706102371216,0.343941181898117,0.343941181898117,0.0,206.78097534179688,216.0,10198.2861328125,-0.0,3080.1005859375,1.0,283.1499938964844,287.8042907714844,290.25616455078125,291.0301513671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492488503456116,1.0,0.0,0.0,0.523612380027771,0.5236160159111023,1.829419637999764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.35302734375,0.0,23.48879051208496,1895.4371337890625,0.0,373.2101440429688,0.2525671124458313,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207024097442627,0.278326541185379,0.254887580871582,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919218361377716,0.5899741649627686,0.5609692931175232,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673506379127502,0.4992696940898895,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875221371650696,0.3683689832687378,0.353031724691391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891677856445,0.2584230899810791,1.1841681003570557,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728635787964,1.0,1.0,0.0,1.0,-3.246892213821411,3.2468836307525635,8.473401067021769e-06,2.506797313690185,0.344538152217865,0.344538152217865,0.0,209.85452270507807,219.0,10222.826171875,-0.0,3120.03466796875,1.0,283.1499938964844,287.80535888671875,290.2481994628906,291.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502804577350616,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375740040710298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.34423828125,0.0,23.5554141998291,1895.4371337890625,0.0,375.5414123535156,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7207024097442627,0.278326541185379,0.254887580871582,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412780761719,0.919218361377716,0.5899741649627686,0.5609692931175232,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673506379127502,0.4992696940898895,0.3508357107639313,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.7875221371650696,0.3683689832687378,0.353031724691391,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7033891677856445,0.2584230899810791,1.1841681003570557,288.3412475585937,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261413574219,288.3414001464844,1.0,0.6345728635787964,1.0,1.0,0.0,1.0,-3.246892213821411,3.2468836307525635,8.473401067021769e-06,2.506797313690185,0.344538152217865,0.344538152217865,0.0,209.85452270507807,219.0,10222.826171875,-0.0,3120.03466796875,1.0,283.1499938964844,287.80535888671875,290.2481994628906,291.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502804577350616,1.0,0.0,0.0,0.5247780680656433,0.5247817039489746,1.8375740040710298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.34423828125,0.0,23.5554141998291,1895.4371337890625,0.0,375.5414123535156,0.2526906132698059,1.0,0.0,3.0,1.0,0.0
11976660,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190424799919128,0.2787794768810272,0.2553955614566803,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916440486907959,0.5907029509544373,0.5617642402648926,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867749214172,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857638597488403,0.3692944347858429,0.3540100455284118,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016943693161011,0.2589632272720337,1.1870903968811035,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375341415405273,1.0,1.0,0.0,1.0,-3.25728726387024,3.2572789192199707,8.527536010660697e-06,2.5147407054901123,0.3451639413833618,0.3451639413833618,0.0,212.926498413086,222.0,10247.9228515625,-0.0,3159.763916015625,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.01776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513464868068695,1.0,0.0,0.0,0.5260068774223328,0.5260105133056641,1.8461895123778053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.476806640625,0.0,23.625947952270508,1895.4371337890625,0.0,377.9651489257813,0.2528218924999237,1.0,0.0,3.0,1.0,0.0
11976720,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7190424799919128,0.2787794768810272,0.2553955614566803,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.916440486907959,0.5907029509544373,0.5617642402648926,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8674867749214172,0.5041313767433167,0.3542768657207489,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7857638597488403,0.3692944347858429,0.3540100455284118,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7016943693161011,0.2589632272720337,1.1870903968811035,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.34375,1.0,0.6375341415405273,1.0,1.0,0.0,1.0,-3.25728726387024,3.2572789192199707,8.527536010660697e-06,2.5147407054901123,0.3451639413833618,0.3451639413833618,0.0,212.926498413086,222.0,10247.9228515625,-0.0,3159.763916015625,1.0,283.1499938964844,287.8060607910156,290.2398681640625,291.01776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513464868068695,1.0,0.0,0.0,0.5260068774223328,0.5260105133056641,1.8461895123778053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.476806640625,0.0,23.625947952270508,1895.4371337890625,0.0,377.9651489257813,0.2528218924999237,1.0,0.0,3.0,1.0,0.0
