time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861861228943,0.2792096734046936,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137240648269652,0.5913846492767334,0.5625151991844177,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784032940864563,0.3701955676078796,0.3549655973911285,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000203728675842,0.2594858109951019,1.1899346113204956,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404610276222229,1.0,1.0,0.0,1.0,-3.267488718032837,3.2674801349639893,8.58084240462631e-06,2.522541284561157,0.3458141386508941,0.3458141386508941,0.0,215.9969787597656,225.0,10273.4765625,-0.0,3199.288818359375,1.0,283.1499938964844,287.8064880371094,290.23114013671875,291.01104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524437487125397,1.0,0.0,0.0,0.5272899866104126,0.5272936224937439,1.855207720780072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.71533203125,0.0,23.69988822937012,1895.4371337890625,0.0,380.4755859375,0.2529599666595459,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7173861861228943,0.2792096734046936,0.2558831870555877,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.9137240648269652,0.5913846492767334,0.5625151991844177,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676428198814392,0.5089988112449646,0.3577219843864441,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.784032940864563,0.3701955676078796,0.3549655973911285,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000203728675842,0.2594858109951019,1.1899346113204956,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.34576416015625,1.0,0.6404610276222229,1.0,1.0,0.0,1.0,-3.267488718032837,3.2674801349639893,8.58084240462631e-06,2.522541284561157,0.3458141386508941,0.3458141386508941,0.0,215.9969787597656,225.0,10273.4765625,-0.0,3199.288818359375,1.0,283.1499938964844,287.8064880371094,290.23114013671875,291.01104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17983.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524437487125397,1.0,0.0,0.0,0.5272899866104126,0.5272936224937439,1.855207720780072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.71533203125,0.0,23.69988822937012,1895.4371337890625,0.0,380.4755859375,0.2529599666595459,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7165582180023193,0.2794162034988403,0.2561193406581878,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.9123905301094056,0.5917073488235474,0.5628737211227417,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.867728054523468,0.5114346742630005,0.3594459295272827,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7831773161888123,0.3706368803977966,0.3554346859455108,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6991909146308899,0.2597403824329376,1.1913268566131592,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466491699219,1.0,0.641911506652832,1.0,1.0,0.0,1.0,-3.272515296936035,3.2725067138671875,8.607175914221443e-06,2.5263872146606445,0.3461474180221557,0.3461474180221557,0.0,217.5315093994141,225.0,10286.40234375,-0.0,3218.9677734375,1.0,283.1499938964844,287.8065795898437,290.22662353515625,291.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17982.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530030190944671,1.0,0.0,0.0,0.5279500484466553,0.5279537439346313,1.85985538081468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.86474609375,0.0,23.73802757263184,1895.4371337890625,0.0,381.7614135742188,0.2530313432216644,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7157300114631653,0.2796173095703125,0.2563506662845611,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110746383666992,0.5920186042785645,0.5632215142250061,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.867817759513855,0.5138716697692871,0.3611707389354706,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7823283076286316,0.3710723519325256,0.3558982908725738,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983665227890015,0.259990781545639,1.1927006244659424,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433537006378174,1.0,1.0,0.0,1.0,-3.2774953842163086,3.277486562728882,8.633309334982187e-06,2.5301995277404785,0.3464853167533874,0.3464853167533874,0.0,219.0657501220703,228.0,10299.4072265625,-0.0,3238.596435546875,1.0,283.1499938964844,287.8066101074219,290.22198486328125,291.0039367675781,293.1499938964844,293.1499938964844,283.1499938964844,17982.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535690546035766,1.0,0.0,0.0,0.528620719909668,0.5286243557929993,1.8645836874497945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3623.028564453125,0.0,23.77684593200684,1895.4371337890625,0.0,383.0670471191406,0.2531040608882904,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140713334083557,0.2800041437149048,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908499538898468,0.5926076173782349,0.5638858675956726,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101633071899,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806500196456909,0.3719263076782226,0.3568096756935119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967331767082214,0.2604794204235077,1.1953940391540527,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462141275405884,1.0,1.0,0.0,1.0,-3.2873198986053467,3.287311315536499,8.684996828378644e-06,2.5377259254455566,0.3471730053424835,0.3471730053424835,0.0,222.1333923339844,231.0,10325.6171875,-0.0,3277.70947265625,1.0,283.1499938964844,287.8065490722656,290.2123413085937,290.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547213613986969,1.0,0.0,0.0,0.5299900770187378,0.5299937129020691,1.8742559504403292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.38427734375,0.0,23.85629272460937,1895.4371337890625,0.0,385.73834228515625,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7140713334083557,0.2800041437149048,0.2567995488643646,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.908499538898468,0.5926076173782349,0.5638858675956726,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8680101633071899,0.5187492370605469,0.3646225929260254,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7806500196456909,0.3719263076782226,0.3568096756935119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967331767082214,0.2604794204235077,1.1953940391540527,288.3487854003906,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.348876953125,1.0,0.6462141275405884,1.0,1.0,0.0,1.0,-3.2873198986053467,3.287311315536499,8.684996828378644e-06,2.5377259254455566,0.3471730053424835,0.3471730053424835,0.0,222.1333923339844,231.0,10325.6171875,-0.0,3277.70947265625,1.0,283.1499938964844,287.8065490722656,290.2123413085937,290.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,17982.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547213613986969,1.0,0.0,0.0,0.5299900770187378,0.5299937129020691,1.8742559504403292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.38427734375,0.0,23.85629272460937,1895.4371337890625,0.0,385.73834228515625,0.253253161907196,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124066352844238,0.28037029504776,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060052633285522,0.5931511521339417,0.5645076632499695,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789973020553589,0.3727574050426483,0.3576995730400085,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951198577880859,0.2609517276287079,1.198014736175537,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490423679351807,1.0,1.0,0.0,1.0,-3.296961784362793,3.296952962875366,8.735894880373962e-06,2.54512095451355,0.3478746116161346,0.3478746116161346,0.0,225.199462890625,234.0,10352.0458984375,-0.0,3316.61474609375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558990597724914,1.0,0.0,0.0,0.5313928127288818,0.5313964486122131,1.8841905813360427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.75634765625,0.0,23.93793487548828,1895.4371337890625,0.0,388.48736572265625,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124066352844238,0.28037029504776,0.2572299838066101,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.9060052633285522,0.5931511521339417,0.5645076632499695,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.8682193756103516,0.5236312747001648,0.3680774271488189,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.7789973020553589,0.3727574050426483,0.3576995730400085,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951198577880859,0.2609517276287079,1.198014736175537,288.3499755859375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490423679351807,1.0,1.0,0.0,1.0,-3.296961784362793,3.296952962875366,8.735894880373962e-06,2.54512095451355,0.3478746116161346,0.3478746116161346,0.0,225.199462890625,234.0,10352.0458984375,-0.0,3316.61474609375,1.0,283.1499938964844,287.8062438964844,290.20220947265625,290.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558990597724914,1.0,0.0,0.0,0.5313928127288818,0.5313964486122131,1.8841905813360427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.75634765625,0.0,23.93793487548828,1895.4371337890625,0.0,388.48736572265625,0.253406673669815,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.71073317527771,0.2807165384292602,0.257642537355423,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903599739074707,0.5936497449874878,0.5650873780250549,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703336715698,0.3735660314559936,0.3585683405399322,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935269832611084,0.2614080905914306,1.2005642652511597,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518388390541077,1.0,1.0,0.0,1.0,-3.3064236640930176,3.306414842605591,8.786054422671441e-06,2.552403926849365,0.3485873341560364,0.3485873341560364,0.0,228.263900756836,237.0,10378.6259765625,-0.0,3355.31005859375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572429060935974,1.0,0.0,0.0,0.5328234434127808,0.5328271389007568,1.8943497437362573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.08740234375,0.0,24.02145195007324,1895.4371337890625,0.0,391.6475830078125,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.71073317527771,0.2807165384292602,0.257642537355423,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.903599739074707,0.5936497449874878,0.5650873780250549,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684452772140503,0.5285174250602722,0.3715349435806274,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7773703336715698,0.3735660314559936,0.3585683405399322,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935269832611084,0.2614080905914306,1.2005642652511597,288.3509216308594,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518388390541077,1.0,1.0,0.0,1.0,-3.3064236640930176,3.306414842605591,8.786054422671441e-06,2.552403926849365,0.3485873341560364,0.3485873341560364,0.0,228.263900756836,237.0,10378.6259765625,-0.0,3355.31005859375,1.0,283.1499938964844,287.8057861328125,290.19110107421875,290.9795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572429060935974,1.0,0.0,0.0,0.5328234434127808,0.5328271389007568,1.8943497437362573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.08740234375,0.0,24.02145195007324,1895.4371337890625,0.0,391.6475830078125,0.2535639703273773,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090491652488708,0.2810448110103607,0.2580388486385345,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901276171207428,0.5941062569618225,0.5656276345252991,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878681182861,0.5334075689315796,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757701277732849,0.3743537962436676,0.3594174683094024,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919559240341187,0.2618497312068939,1.2030479907989502,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546056866645813,1.0,1.0,0.0,1.0,-3.3157191276550293,3.3157100677490234,8.835583685140591e-06,2.559602975845337,0.3493081629276275,0.3493081629276275,0.0,231.32711791992188,240.0,10405.29296875,-0.0,3393.819580078125,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588919281959533,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046906274411413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.25244140625,0.0,24.1064682006836,1895.4371337890625,0.0,395.55999755859375,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090491652488708,0.2810448110103607,0.2580388486385345,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901276171207428,0.5941062569618225,0.5656276345252991,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686878681182861,0.5334075689315796,0.3749948441982269,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757701277732849,0.3743537962436676,0.3594174683094024,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919559240341187,0.2618497312068939,1.2030479907989502,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546056866645813,1.0,1.0,0.0,1.0,-3.3157191276550293,3.3157100677490234,8.835583685140591e-06,2.559602975845337,0.3493081629276275,0.3493081629276275,0.0,231.32711791992188,240.0,10405.29296875,-0.0,3393.819580078125,1.0,283.1499938964844,287.8051452636719,290.17779541015625,290.9688415527344,293.1499938964844,293.1499938964844,283.1499938964844,17980.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588919281959533,1.0,0.0,0.0,0.5342757701873779,0.5342794060707092,1.9046906274411413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.25244140625,0.0,24.1064682006836,1895.4371337890625,0.0,395.55999755859375,0.2537243068218231,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.708202064037323,0.2812020778656006,0.2582308053970337,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.9001256227493286,0.5943179726600647,0.5658822655677795,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688154816627502,0.5358543992042542,0.3767258822917938,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749795913696289,0.3747394979000091,0.3598343133926391,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911782026290894,0.2620648443698883,1.2042642831802368,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559776663780212,1.0,1.0,0.0,1.0,-3.3203017711639404,3.3202929496765137,8.860096386342775e-06,2.5631682872772217,0.3496711254119873,0.3496711254119873,0.0,232.85797119140625,240.0,10418.6455078125,-0.0,3412.9951171875,1.0,283.1499938964844,287.80474853515625,290.1700134277344,290.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,17980.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598008394241333,1.0,0.0,0.0,0.5350090861320496,0.5350127220153809,1.9099227088759108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.242919921875,0.0,24.14948844909668,1895.4371337890625,0.0,397.7328796386719,0.2538055181503296,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7073561549186707,0.2813549935817718,0.2584188580513,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989810347557068,0.5945188999176025,0.566126823425293,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689470291137695,0.5383022427558899,0.378457635641098,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741954326629639,0.3751198947429657,0.3602462112903595,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6904056668281555,0.2622763216495514,1.2054641246795654,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233642578125,288.3522644042969,1.0,0.6573421955108643,1.0,1.0,0.0,1.0,-3.324843168258667,3.32483434677124,8.884448106982745e-06,2.566711902618408,0.3500353395938873,0.3500353395938873,0.0,234.388412475586,243.0,10432.001953125,-0.0,3432.121337890625,1.0,283.1499938964844,287.8043518066406,290.1614685058594,290.95526123046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607389569282532,1.0,0.0,0.0,0.5357462763786316,0.5357499122619629,1.9151897845404164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.16796875,0.0,24.192794799804688,1895.4371337890625,0.0,399.9879760742188,0.2538873255252838,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705676794052124,0.2816483378410339,0.258783757686615,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967095613479614,0.5948891639709473,0.5665863156318665,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726455330848694,0.3758652210235595,0.3610554337501526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888760924339294,0.2626886069774627,1.2078166007995603,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600498557090759,1.0,1.0,0.0,1.0,-3.3338048458099365,3.3337957859039307,8.932677701523062e-06,2.573735237121582,0.3507666289806366,0.3507666289806366,0.0,237.44830322265625,246.0,10458.703125,-0.0,3470.2294921875,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626378715038299,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258143524325533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.828125,0.0,24.2801456451416,1895.4371337890625,0.0,404.5915222167969,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.705676794052124,0.2816483378410339,0.258783757686615,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8967095613479614,0.5948891639709473,0.5665863156318665,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8692214488983154,0.5432012677192688,0.381923109292984,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726455330848694,0.3758652210235595,0.3610554337501526,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888760924339294,0.2626886069774627,1.2078166007995603,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600498557090759,1.0,1.0,0.0,1.0,-3.3338048458099365,3.3337957859039307,8.932677701523062e-06,2.573735237121582,0.3507666289806366,0.3507666289806366,0.0,237.44830322265625,246.0,10458.703125,-0.0,3470.2294921875,1.0,283.1499938964844,287.8034362792969,290.14227294921875,290.9387512207031,293.1499938964844,293.1499938964844,283.1499938964844,17980.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626378715038299,1.0,0.0,0.0,0.5372302532196045,0.5372338891029358,1.9258143524325533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3671.828125,0.0,24.2801456451416,1895.4371337890625,0.0,404.5915222167969,0.254052460193634,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040137648582458,0.2819254398345947,0.2591340541839599,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944611549377441,0.5952174663543701,0.567006528377533,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104718208313,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711197137832642,0.3765899240970611,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873667240142822,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627292037010193,1.0,1.0,0.0,1.0,-3.342607021331787,3.342597961425781,8.980277925729752e-06,2.580672025680542,0.3515002429485321,0.3515002429485321,0.0,240.50669860839844,249.0,10485.359375,-0.0,3508.144287109375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644933044910431,1.0,0.0,0.0,0.5387241840362549,0.5387278199195862,1.936539639757484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.2509765625,0.0,24.368310928344727,1895.4371337890625,0.0,409.1405944824219,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040137648582458,0.2819254398345947,0.2591340541839599,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944611549377441,0.5952174663543701,0.567006528377533,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695104718208313,0.5481047630310059,0.3853914141654968,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711197137832642,0.3765899240970611,0.361845314502716,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873667240142822,0.2630869746208191,1.210106611251831,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.322509765625,288.3529357910156,1.0,0.6627292037010193,1.0,1.0,0.0,1.0,-3.342607021331787,3.342597961425781,8.980277925729752e-06,2.580672025680542,0.3515002429485321,0.3515002429485321,0.0,240.50669860839844,249.0,10485.359375,-0.0,3508.144287109375,1.0,283.1499938964844,287.80242919921875,290.12060546875,290.91961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644933044910431,1.0,0.0,0.0,0.5387241840362549,0.5387278199195862,1.936539639757484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.2509765625,0.0,24.368310928344727,1895.4371337890625,0.0,409.1405944824219,0.2542192935943603,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821867167949676,0.2594701945781708,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922351598739624,0.5955042243003845,0.5673878192901611,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696169018745422,0.37729412317276,0.3626159727573395,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858771443367004,0.2634717226028442,1.2123359441757202,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653807759284973,1.0,1.0,0.0,1.0,-3.351252317428589,3.351243257522583,9.027245141624007e-06,2.587521314620972,0.3522346615791321,0.3522346615791321,0.0,243.5636749267578,252.0,10511.931640625,-0.0,3545.864501953125,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662604629993438,1.0,0.0,0.0,0.5402246713638306,0.5402283072471619,1.9473421986049292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.467041015625,0.0,24.457090377807617,1895.4371337890625,0.0,413.5207214355469,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023669481277466,0.2821867167949676,0.2594701945781708,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922351598739624,0.5955042243003845,0.5673878192901611,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698132038116455,0.553012490272522,0.3888624310493469,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696169018745422,0.37729412317276,0.3626159727573395,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858771443367004,0.2634717226028442,1.2123359441757202,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653807759284973,1.0,1.0,0.0,1.0,-3.351252317428589,3.351243257522583,9.027245141624007e-06,2.587521314620972,0.3522346615791321,0.3522346615791321,0.0,243.5636749267578,252.0,10511.931640625,-0.0,3545.864501953125,1.0,283.1499938964844,287.8013000488281,290.09698486328125,290.8983764648437,293.1499938964844,293.1499938964844,283.1499938964844,17979.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662604629993438,1.0,0.0,0.0,0.5402246713638306,0.5402283072471619,1.9473421986049292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.467041015625,0.0,24.457090377807617,1895.4371337890625,0.0,413.5207214355469,0.2543874084949493,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.2824326157569885,0.2597925662994385,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900312781333923,0.5957503318786621,0.5677309036254883,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681363224983215,0.3779779970645904,0.3633675873279571,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844068765640259,0.2638432085514068,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680052280426025,1.0,1.0,0.0,1.0,-3.3597443103790283,3.3597352504730225,9.073585715668742e-06,2.5942816734313965,0.3529683947563171,0.3529683947563171,0.0,246.6193084716797,255.0,10538.3876953125,-0.0,3583.39208984375,1.0,283.1499938964844,287.80010986328125,290.07183837890625,290.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679379463195801,1.0,0.0,0.0,0.541728675365448,0.5417323708534241,1.9582005350571308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.50341796875,0.0,24.546306610107425,1895.4371337890625,0.0,417.7220458984375,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007360458374023,0.2824326157569885,0.2597925662994385,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900312781333923,0.5957503318786621,0.5677309036254883,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701285719871521,0.5579239726066589,0.392335832118988,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681363224983215,0.3779779970645904,0.3633675873279571,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844068765640259,0.2638432085514068,1.214505910873413,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680052280426025,1.0,1.0,0.0,1.0,-3.3597443103790283,3.3597352504730225,9.073585715668742e-06,2.5942816734313965,0.3529683947563171,0.3529683947563171,0.0,246.6193084716797,255.0,10538.3876953125,-0.0,3583.39208984375,1.0,283.1499938964844,287.80010986328125,290.07183837890625,290.87548828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679379463195801,1.0,0.0,0.0,0.541728675365448,0.5417323708534241,1.9582005350571308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.50341796875,0.0,24.546306610107425,1895.4371337890625,0.0,417.7220458984375,0.2545565068721771,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6999263763427734,0.2825497984886169,0.2599486112594604,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8889374732971191,0.5958582758903503,0.5678882002830505,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8702907562255859,0.5603809952735901,0.3940733671188354,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7674040198326111,0.3783122301101684,0.3637361824512481,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6836788058280945,0.2640239894390106,1.2155689001083374,288.3529968261719,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.669307291507721,1.0,1.0,0.0,1.0,-3.363932847976685,3.3639237880706787,9.09651498659514e-06,2.597627639770508,0.3533346056938171,0.3533346056938171,0.0,248.14654541015625,255.0,10551.5615234375,-0.0,3602.0810546875,1.0,283.1499938964844,287.79949951171875,290.058837890625,290.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17979.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687461256980896,1.0,0.0,0.0,0.5424811840057373,0.5424848794937134,1.9636445358628407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.958984375,0.0,24.59102439880371,1895.4371337890625,0.0,419.7614440917969,0.2546412944793701,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6991206407546997,0.2826632559299469,0.2601013779640198,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878491520881653,0.5959566235542297,0.5680364966392517,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704557418823242,0.5628387331962585,0.3958114087581634,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666769027709961,0.3786414265632629,0.3641000688076019,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6829554438591003,0.2642016112804413,1.2166177034378052,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529663085937,1.0,0.6706027984619141,1.0,1.0,0.0,1.0,-3.36808443069458,3.368075132369995,9.119288733927531e-06,2.6009509563446045,0.353700190782547,0.353700190782547,0.0,249.6734771728516,258.0,10564.6953125,-0.0,3620.722900390625,1.0,283.1499938964844,287.798828125,290.04559326171875,290.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695377647876739,1.0,0.0,0.0,0.5432335734367371,0.5432372093200684,1.9690951091888564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.376708984375,0.0,24.635791778564453,1895.4371337890625,0.0,421.768798828125,0.254726231098175,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.2828791439533233,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856897950172424,0.5961268544197083,0.5683075785636902,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652381062507629,0.3792847692966461,0.3648137152194977,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226078033447,0.2645474672317505,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731746196746826,1.0,1.0,0.0,1.0,-3.37627911567688,3.376270055770874,9.164376024273224e-06,2.607529401779175,0.3544289171695709,0.3544289171695709,0.0,252.7262725830078,261.0,10590.833984375,-0.0,3657.86669921875,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710776805877685,1.0,0.0,0.0,0.5447368025779724,0.5447404980659485,1.9800079797960283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.102783203125,0.0,24.72539329528809,1895.4371337890625,0.0,425.7013549804688,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6975206732749939,0.2828791439533233,0.2603969871997833,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856897950172424,0.5961268544197083,0.5683075785636902,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707935810089111,0.5677559971809387,0.399288535118103,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652381062507629,0.3792847692966461,0.3648137152194977,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815226078033447,0.2645474672317505,1.2186734676361084,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.6731746196746826,1.0,1.0,0.0,1.0,-3.37627911567688,3.376270055770874,9.164376024273224e-06,2.607529401779175,0.3544289171695709,0.3544289171695709,0.0,252.7262725830078,261.0,10590.833984375,-0.0,3657.86669921875,1.0,283.1499938964844,287.7975158691406,290.0184326171875,290.8262939453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710776805877685,1.0,0.0,0.0,0.5447368025779724,0.5447404980659485,1.9800079797960283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.102783203125,0.0,24.72539329528809,1895.4371337890625,0.0,425.7013549804688,0.2548962533473968,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959355473518372,0.2830804288387298,0.260679692029953,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835516571998596,0.5962574481964111,0.5685433745384216,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638188004493713,0.3799080848693847,0.3655086755752563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.680107831954956,0.2648811042308807,1.220674991607666,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757211089134216,1.0,1.0,0.0,1.0,-3.3843295574188232,3.3843204975128174,9.208835763274692e-06,2.6140143871307373,0.3551536202430725,0.3551536202430725,0.0,255.778060913086,264.0,10616.77734375,-0.0,3694.82177734375,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725631773471832,1.0,0.0,0.0,0.5462363362312317,0.546239972114563,1.9909238702098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.69140625,0.0,24.814985275268555,1895.4371337890625,0.0,429.530029296875,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959355473518372,0.2830804288387298,0.260679692029953,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835516571998596,0.5962574481964111,0.5685433745384216,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711407780647278,0.5726750493049622,0.4027667939662933,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638188004493713,0.3799080848693847,0.3655086755752563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.680107831954956,0.2648811042308807,1.220674991607666,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757211089134216,1.0,1.0,0.0,1.0,-3.3843295574188232,3.3843204975128174,9.208835763274692e-06,2.6140143871307373,0.3551536202430725,0.3551536202430725,0.0,255.778060913086,264.0,10616.77734375,-0.0,3694.82177734375,1.0,283.1499938964844,287.796142578125,289.9906311035156,290.80047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17979.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725631773471832,1.0,0.0,0.0,0.5462363362312317,0.546239972114563,1.9909238702098264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.69140625,0.0,24.814985275268555,1895.4371337890625,0.0,429.530029296875,0.2550663650035858,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943639516830444,0.2832673788070678,0.2609497308731079,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814297914505005,0.5963428020477295,0.5687381029129028,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624173760414124,0.3805115818977356,0.3661852180957794,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787098050117493,0.2652028501033783,1.2226240634918213,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782423257827759,1.0,1.0,0.0,1.0,-3.3922312259674072,3.3922219276428223,9.252627023670357e-06,2.6203980445861816,0.3558734357357025,0.3558734357357025,0.0,258.8300170898437,267.0,10642.498046875,-0.0,3731.5771484375,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739917516708374,1.0,0.0,0.0,0.5477302074432373,0.5477338433265686,2.0018282143041688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.1533203125,0.0,24.904447555541992,1895.4371337890625,0.0,433.2449340820313,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6943639516830444,0.2832673788070678,0.2609497308731079,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814297914505005,0.5963428020477295,0.5687381029129028,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871495246887207,0.5775951147079468,0.4062457084655761,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624173760414124,0.3805115818977356,0.3661852180957794,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787098050117493,0.2652028501033783,1.2226240634918213,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782423257827759,1.0,1.0,0.0,1.0,-3.3922312259674072,3.3922219276428223,9.252627023670357e-06,2.6203980445861816,0.3558734357357025,0.3558734357357025,0.0,258.8300170898437,267.0,10642.498046875,-0.0,3731.5771484375,1.0,283.1499938964844,287.7947082519531,289.9623718261719,290.7741394042969,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739917516708374,1.0,0.0,0.0,0.5477302074432373,0.5477338433265686,2.0018282143041688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.1533203125,0.0,24.904447555541992,1895.4371337890625,0.0,433.2449340820313,0.2552362978458404,1.0,0.0,3.0,1.0,0.0
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396362304687,0.2612068355083465,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793221712112427,0.5963810086250305,0.5688889622688293,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325813293457,0.3810948431491852,0.3668429553508758,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655125856399536,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.3999783992767334,3.3999691009521484,9.295702511735726e-06,2.626671552658081,0.3565873205661773,0.3565873205661773,0.0,261.8819274902344,270.0,10667.9658203125,-0.0,3768.1123046875,1.0,283.1499938964844,287.7932434082031,289.93389892578125,290.7474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753539860248565,1.0,0.0,0.0,0.5492162108421326,0.5492198467254639,2.0127052025031844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.496826171875,0.0,24.993650436401367,1895.4371337890625,0.0,436.8176574707031,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
