time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928051114082336,0.2834396362304687,0.2612068355083465,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793221712112427,0.5963810086250305,0.5688889622688293,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718556761741638,0.5825149416923523,0.409724473953247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610325813293457,0.3810948431491852,0.3668429553508758,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773278713226318,0.2655125856399536,1.2245203256607056,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807377934455872,1.0,1.0,0.0,1.0,-3.3999783992767334,3.3999691009521484,9.295702511735726e-06,2.626671552658081,0.3565873205661773,0.3565873205661773,0.0,261.8819274902344,270.0,10667.9658203125,-0.0,3768.1123046875,1.0,283.1499938964844,287.7932434082031,289.93389892578125,290.7474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753539860248565,1.0,0.0,0.0,0.5492162108421326,0.5492198467254639,2.0127052025031844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.496826171875,0.0,24.993650436401367,1895.4371337890625,0.0,436.8176574707031,0.2554058134555816,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920304298400879,0.2835203111171722,0.2613306045532226,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782736659049988,0.5963826775550842,0.5689481496810913,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720378875732422,0.5849745273590088,0.411463588476181,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603462934494019,0.3813789486885071,0.3671648204326629,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766428351402283,0.2656630575656891,1.2254492044448853,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.6819759607315063,1.0,1.0,0.0,1.0,-3.403794765472412,3.403785467147827,9.316970135841984e-06,2.6297664642333984,0.356941819190979,0.356941819190979,0.0,263.4078369140625,270.0,10680.599609375,-0.0,3786.29638671875,1.0,283.1499938964844,287.7925109863281,289.919677734375,290.7341613769531,293.1499938964844,293.1499938964844,283.1499938964844,17979.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476007878780365,1.0,0.0,0.0,0.5499557852745056,0.5499594807624817,2.018129485747977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.62939453125,0.0,25.038122177124023,1895.4371337890625,0.0,438.543212890625,0.2554903626441955,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6912587881088257,0.2835972309112549,0.2614510953426361,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772286772727966,0.5963727831840515,0.5689964890480042,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722212314605713,0.5874334573745728,0.4132024049758911,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596638798713684,0.3816579580307007,0.3674820065498352,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759616732597351,0.2658106088638305,1.2263652086257937,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832076907157898,1.0,1.0,0.0,1.0,-3.4075727462768555,3.4075634479522705,9.338054951513186e-06,2.6328325271606445,0.3572945892810821,0.3572945892810821,0.0,264.93365478515625,273.0,10693.1630859375,-0.0,3804.423583984375,1.0,283.1499938964844,287.791748046875,289.9054870605469,290.7208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766424000263214,1.0,0.0,0.0,0.5506927967071533,0.5506964325904846,2.0235420450376296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.73828125,0.0,25.082489013671875,1895.4371337890625,0.0,440.2242736816406,0.2555747330188751,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837405800819397,0.2616828680038452,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751498460769653,0.5963202714920044,0.5690627098083496,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923495292663574,0.416678637266159,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015523910522,0.3681029379367828,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975456237793,1.228161334991455,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685653030872345,1.0,1.0,0.0,1.0,-3.415019989013672,3.415010690689087,9.379699804412668e-06,2.6388814449310303,0.3579948246479034,0.3579948246479034,0.0,267.9853820800781,276.0,10718.0830078125,-0.0,3840.51953125,1.0,283.1499938964844,287.79022216796875,289.8774108886719,290.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778513014316559,1.0,0.0,0.0,0.552158772945404,0.5521624684333801,2.0343302153946752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.897705078125,0.0,25.170886993408203,1895.4371337890625,0.0,443.4452819824219,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.689724862575531,0.2837405800819397,0.2616828680038452,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751498460769653,0.5963202714920044,0.5690627098083496,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725908994674683,0.5923495292663574,0.416678637266159,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583110928535461,0.3822015523910522,0.3681029379367828,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746113896369934,0.2660975456237793,1.228161334991455,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.685653030872345,1.0,1.0,0.0,1.0,-3.415019989013672,3.415010690689087,9.379699804412668e-06,2.6388814449310303,0.3579948246479034,0.3579948246479034,0.0,267.9853820800781,276.0,10718.0830078125,-0.0,3840.51953125,1.0,283.1499938964844,287.79022216796875,289.8774108886719,290.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778513014316559,1.0,0.0,0.0,0.552158772945404,0.5521624684333801,2.0343302153946752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.897705078125,0.0,25.170886993408203,1895.4371337890625,0.0,443.4452819824219,0.2557428479194641,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730853796005249,0.5962231755256653,0.5690872669219971,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.4201523661613464,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732666015625,0.3827251493930816,0.3687053620815277,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.2663733661174774,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880733966827393,1.0,1.0,0.0,1.0,-3.422317743301392,3.422308444976806,9.420608876098411e-06,2.644813060760498,0.3586872816085815,0.3586872816085815,0.0,271.0366516113281,279.0,10742.7041015625,-0.0,3876.38623046875,1.0,283.1499938964844,287.7886962890625,289.8498840332031,290.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789725542068481,1.0,0.0,0.0,0.5536127090454102,0.5536163449287415,2.0450576343478133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.991943359375,0.0,25.258750915527344,1895.4371337890625,0.0,446.45416259765625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882027983665466,0.2838692665100097,0.2619017660617828,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730853796005249,0.5962231755256653,0.5690872669219971,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729637861251831,0.5972618460655212,0.4201523661613464,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569732666015625,0.3827251493930816,0.3687053620815277,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732765436172485,0.2663733661174774,1.2299085855484009,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880733966827393,1.0,1.0,0.0,1.0,-3.422317743301392,3.422308444976806,9.420608876098411e-06,2.644813060760498,0.3586872816085815,0.3586872816085815,0.0,271.0366516113281,279.0,10742.7041015625,-0.0,3876.38623046875,1.0,283.1499938964844,287.7886962890625,289.8498840332031,290.66845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789725542068481,1.0,0.0,0.0,0.5536127090454102,0.5536163449287415,2.0450576343478133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.991943359375,0.0,25.258750915527344,1895.4371337890625,0.0,446.45416259765625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.68669193983078,0.2839830219745636,0.2621076107025146,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710348606109619,0.5960819125175476,0.5690706372261047,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496262550354,0.3832284808158874,0.3692890107631683,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666382193565368,1.2316079139709473,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904689073562622,1.0,1.0,0.0,1.0,-3.4294655323028564,3.4294559955596924,9.460765795665791e-06,2.650623321533203,0.3593714535236358,0.3593714535236358,0.0,274.0875244140625,282.0,10767.01171875,-0.0,3912.01611328125,1.0,283.1499938964844,287.787109375,289.8232727050781,290.6432800292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800013303756714,1.0,0.0,0.0,0.555053174495697,0.5550568103790283,2.0557136437560075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.039794921875,0.0,25.345993041992188,1895.4371337890625,0.0,449.2331848144531,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.68669193983078,0.2839830219745636,0.2621076107025146,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710348606109619,0.5960819125175476,0.5690706372261047,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733386397361755,0.6021686792373657,0.4236224293708801,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556496262550354,0.3832284808158874,0.3692890107631683,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719567179679871,0.2666382193565368,1.2316079139709473,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904689073562622,1.0,1.0,0.0,1.0,-3.4294655323028564,3.4294559955596924,9.460765795665791e-06,2.650623321533203,0.3593714535236358,0.3593714535236358,0.0,274.0875244140625,282.0,10767.01171875,-0.0,3912.01611328125,1.0,283.1499938964844,287.787109375,289.8232727050781,290.6432800292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800013303756714,1.0,0.0,0.0,0.555053174495697,0.5550568103790283,2.0557136437560075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.039794921875,0.0,25.345993041992188,1895.4371337890625,0.0,449.2331848144531,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840818464756012,0.2623003423213959,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689984679222107,0.5958975553512573,0.569013774394989,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395757675171,0.3837116956710815,0.3698540031909942,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668924033641815,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928399205207825,1.0,1.0,0.0,1.0,-3.43646502494812,3.436455488204956,9.500166925136e-06,2.656310796737671,0.3600469529628753,0.3600469529628753,0.0,277.13800048828125,285.0,10790.9951171875,-0.0,3947.40771484375,1.0,283.1499938964844,287.7855529785156,289.7977600097656,290.619140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809330105781555,1.0,0.0,0.0,0.5564791560173035,0.5564828515052795,2.0662900723777973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.06103515625,0.0,25.43254852294922,1895.4371337890625,0.0,451.7651672363281,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851920485496521,0.2840818464756012,0.2623003423213959,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689984679222107,0.5958975553512573,0.569013774394989,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737145066261292,0.6070687770843506,0.4270879030227661,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543395757675171,0.3837116956710815,0.3698540031909942,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706517934799194,0.2668924033641815,1.2332603931427002,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928399205207825,1.0,1.0,0.0,1.0,-3.43646502494812,3.436455488204956,9.500166925136e-06,2.656310796737671,0.3600469529628753,0.3600469529628753,0.0,277.13800048828125,285.0,10790.9951171875,-0.0,3947.40771484375,1.0,283.1499938964844,287.7855529785156,289.7977600097656,290.619140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809330105781555,1.0,0.0,0.0,0.5564791560173035,0.5564828515052795,2.0662900723777973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.06103515625,0.0,25.43254852294922,1895.4371337890625,0.0,451.7651672363281,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844459176063538,0.2841254770755768,0.2623916268348694,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679853081703186,0.5957890152931213,0.5689700245857239,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739025592803955,0.609515905380249,0.4288186132907867,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536892890930176,0.3839455246925354,0.3701292872428894,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700047254562378,0.2670154571533203,1.2340689897537231,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940160989761353,1.0,1.0,0.0,1.0,-3.4399077892303467,3.4398984909057617,9.519571904093029e-06,2.659106492996216,0.3603812158107757,0.3603812158107757,0.0,278.6629638671875,285.0,10802.8583984375,-0.0,3965.008056640625,1.0,283.1499938964844,287.7847595214844,289.7855224609375,290.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813615977764129,1.0,0.0,0.0,0.5571862459182739,0.55718994140625,2.0715445359087425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.067626953125,0.0,25.475536346435547,1895.4371337890625,0.0,452.934814453125,0.2563226521015167,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6837025284767151,0.284165471792221,0.2624797523021698,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669759035110474,0.5956704020500183,0.568916916847229,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740906119346619,0.6119608879089355,0.4305479526519775,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530423402786255,0.3841745257377624,0.370400071144104,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693613529205322,0.2671360075473785,1.2348666191101074,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951864361763,1.0,1.0,0.0,1.0,-3.4433155059814453,3.443305969238281,9.538794074614998e-06,2.661871910095215,0.360713243484497,0.360713243484497,0.0,280.1878662109375,288.0,10814.6396484375,-0.0,3982.551513671875,1.0,283.1499938964844,287.7839660644531,289.7736511230469,290.5963439941406,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817639589309692,1.0,0.0,0.0,0.5578895211219788,0.5578932166099548,2.0767771502505642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.0751953125,0.0,25.51833724975586,1895.4371337890625,0.0,454.0357666015625,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342853546142,0.2626461684703827,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864967942237854,0.5954025387763977,0.5687820315361023,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.616844117641449,0.4340018332004547,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517578601837158,0.3846175968647003,0.3709278404712677,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695981502533,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509229183197,1.0,1.0,0.0,1.0,-3.450022459030152,3.450012683868408,9.576666343491524e-06,2.667309045791626,0.3613702654838562,0.3613702654838562,0.0,283.23736572265625,291.0,10837.9482421875,-0.0,4017.457275390625,1.0,283.1499938964844,287.7823791503906,289.751220703125,290.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482487678527832,1.0,0.0,0.0,0.5592839121818542,0.5592875480651855,2.0871713246606305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.1044921875,0.0,25.603328704833984,1895.4371337890625,0.0,456.0227966308594,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822234988212585,0.2842342853546142,0.2626461684703827,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.864967942237854,0.5954025387763977,0.5687820315361023,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744661808013916,0.616844117641449,0.4340018332004547,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517578601837158,0.3846175968647003,0.3709278404712677,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.668085515499115,0.2673695981502533,1.2364288568496704,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.697509229183197,1.0,1.0,0.0,1.0,-3.450022459030152,3.450012683868408,9.576666343491524e-06,2.667309045791626,0.3613702654838562,0.3613702654838562,0.0,283.23736572265625,291.0,10837.9482421875,-0.0,4017.457275390625,1.0,283.1499938964844,287.7823791503906,289.751220703125,290.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482487678527832,1.0,0.0,0.0,0.5592839121818542,0.5592875480651855,2.0871713246606305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.1044921875,0.0,25.603328704833984,1895.4371337890625,0.0,456.0227966308594,0.2565660178661346,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842880487442016,0.2627993822097778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629743456840515,0.5950942635536194,0.568609356880188,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854798316956,0.3850407898426056,0.371437132358551,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.2675932049751282,1.2379475831985474,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998083591461182,1.0,1.0,0.0,1.0,-3.456585168838501,3.456575393676758,9.613771908334456e-06,2.672619581222534,0.3620176017284393,0.3620176017284393,0.0,286.28619384765625,294.0,10860.9072265625,-0.0,4052.115966796875,1.0,283.1499938964844,287.78076171875,289.730712890625,290.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830993115901947,1.0,0.0,0.0,0.560661256313324,0.5606648921966553,2.097464069095168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.1708984375,0.0,25.687456130981445,1895.4371337890625,0.0,457.7090148925781,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807546615600586,0.2842880487442016,0.2627993822097778,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629743456840515,0.5950942635536194,0.568609356880188,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8748406767845154,0.6217173933982849,0.4374489188194275,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504854798316956,0.3850407898426056,0.371437132358551,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668240427970886,0.2675932049751282,1.2379475831985474,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998083591461182,1.0,1.0,0.0,1.0,-3.456585168838501,3.456575393676758,9.613771908334456e-06,2.672619581222534,0.3620176017284393,0.3620176017284393,0.0,286.28619384765625,294.0,10860.9072265625,-0.0,4052.115966796875,1.0,283.1499938964844,287.78076171875,289.730712890625,290.5556945800781,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4830993115901947,1.0,0.0,0.0,0.560661256313324,0.5606648921966553,2.097464069095168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.1708984375,0.0,25.687456130981445,1895.4371337890625,0.0,457.7090148925781,0.2567262947559356,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267023563385,0.2629393339157104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609952330589294,0.5947466492652893,0.5683999061584473,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492247223854065,0.3854441344738006,0.3719280362129211,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840644836426,1.0,1.0,0.0,1.0,-3.4630050659179688,3.4629955291748047,9.65010895015439e-06,2.677802801132202,0.3626550436019897,0.3626550436019897,0.0,289.3343505859375,297.0,10883.5126953125,-0.0,4086.525634765625,1.0,283.1499938964844,287.7791748046875,289.7124328613281,290.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835948348045349,1.0,0.0,0.0,0.5620208978652954,0.5620245933532715,2.1076496992122884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.296875,0.0,25.77067375183105,1895.4371337890625,0.0,459.0798645019531,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792957186698914,0.2843267023563385,0.2629393339157104,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609952330589294,0.5947466492652893,0.5683999061584473,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752133250236511,0.6265791058540344,0.4408881962299347,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492247223854065,0.3854441344738006,0.3719280362129211,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655767560005188,0.2678070962429046,1.2394238710403442,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020840644836426,1.0,1.0,0.0,1.0,-3.4630050659179688,3.4629955291748047,9.65010895015439e-06,2.677802801132202,0.3626550436019897,0.3626550436019897,0.0,289.3343505859375,297.0,10883.5126953125,-0.0,4086.525634765625,1.0,283.1499938964844,287.7791748046875,289.7124328613281,290.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835948348045349,1.0,0.0,0.0,0.5620208978652954,0.5620245933532715,2.1076496992122884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.296875,0.0,25.77067375183105,1895.4371337890625,0.0,459.0798645019531,0.2568848431110382,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844762802124,0.2843492925167084,0.2630657255649566,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590284585952759,0.5943576693534851,0.5681533813476562,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735612869263,0.3858268558979034,0.3724003136157989,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680112719535827,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043359279632568,1.0,1.0,0.0,1.0,-3.469271421432495,3.469261646270752,9.68560743785929e-06,2.682849407196045,0.3632822930812835,0.3632822930812835,0.0,292.3837585449219,300.0,10905.7451171875,-0.0,4120.66357421875,1.0,283.1499938964844,287.777587890625,289.6966247558594,290.5235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839709103107452,1.0,0.0,0.0,0.5633623003959656,0.5633659362792969,2.11772217539874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.50341796875,0.0,25.852935791015625,1895.4371337890625,0.0,460.1230163574219,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677844762802124,0.2843492925167084,0.2630657255649566,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590284585952759,0.5943576693534851,0.5681533813476562,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755759596824646,0.6314010620117188,0.4443103075027466,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479735612869263,0.3858268558979034,0.3724003136157989,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643422245979309,0.2680112719535827,1.2408586740493774,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043359279632568,1.0,1.0,0.0,1.0,-3.469271421432495,3.469261646270752,9.68560743785929e-06,2.682849407196045,0.3632822930812835,0.3632822930812835,0.0,292.3837585449219,300.0,10905.7451171875,-0.0,4120.66357421875,1.0,283.1499938964844,287.777587890625,289.6966247558594,290.5235290527344,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839709103107452,1.0,0.0,0.0,0.5633623003959656,0.5633659362792969,2.11772217539874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3787.50341796875,0.0,25.852935791015625,1895.4371337890625,0.0,460.1230163574219,0.2570416033267975,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771175861358643,0.2843526899814605,0.2631227970123291,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580434322357178,0.5941422581672668,0.5680126547813416,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757320642471313,0.633750855922699,0.4459896087646484,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473470568656921,0.3860086500644684,0.3726284801959991,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637257933616638,0.2681088745594024,1.241559624671936,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054505944252014,1.0,1.0,0.0,1.0,-3.47230863571167,3.4722988605499268,9.70282872003736e-06,2.685292482376098,0.363591730594635,0.363591730594635,0.0,293.91387939453125,300.0,10916.671875,-0.0,4137.56005859375,1.0,283.1499938964844,287.7767944335937,289.68975830078125,290.51708984375,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841143488883972,1.0,0.0,0.0,0.5640254020690918,0.5640290975570679,2.122710718310828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.6376953125,0.0,25.89366912841797,1895.4371337890625,0.0,460.521484375,0.2571192681789398,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676388144493103,0.2843506038188934,0.2631752490997314,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570558428764343,0.5939129590988159,0.5678588151931763,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758658766746521,0.636066198348999,0.4476403295993805,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467189431190491,0.3861838281154632,0.3728507161140442,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631089448928833,0.2682029604911804,1.2422471046447754,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065562605857849,1.0,1.0,0.0,1.0,-3.475266695022583,3.475257158279419,9.71960889728507e-06,2.687669277191162,0.3638980686664581,0.3638980686664581,0.0,295.44805908203125,303.0,10927.451171875,-0.0,4154.302734375,1.0,283.1499938964844,287.7760009765625,289.68359375,290.5113525390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842270612716675,1.0,0.0,0.0,0.5646829605102539,0.56468665599823,2.127662845907708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.784423828125,0.0,25.93410873413086,1895.4371337890625,0.0,460.8348693847656,0.2571963667869568,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306917190552,0.2843317687511444,0.2632669806480407,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550844788551331,0.5934196710586548,0.5675169825553894,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159749984741,0.3732780516147613,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618803143501282,0.2683808505535126,1.2435777187347412,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.4809987545013428,3.4809889793396,9.752135156304576e-06,2.692263603210449,0.3645012974739074,0.3645012974739074,0.0,298.5177917480469,306.0,10948.619140625,-0.0,4187.3955078125,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843515753746032,1.0,0.0,0.0,0.5659804344177246,0.5659841299057007,2.1374516379069064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.122802734375,0.0,26.01404190063477,1895.4371337890625,0.0,461.1813354492188,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749306917190552,0.2843317687511444,0.2632669806480407,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550844788551331,0.5934196710586548,0.5675169825553894,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761035799980164,0.6406516432762146,0.4508971869945526,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454655170440674,0.3865159749984741,0.3732780516147613,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618803143501282,0.2683808505535126,1.2435777187347412,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.708742082118988,1.0,1.0,0.0,1.0,-3.4809987545013428,3.4809889793396,9.752135156304576e-06,2.692263603210449,0.3645012974739074,0.3645012974739074,0.0,298.5177917480469,306.0,10948.619140625,-0.0,4187.3955078125,1.0,283.1499938964844,287.7743225097656,289.67352294921875,290.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4843515753746032,1.0,0.0,0.0,0.5659804344177246,0.5659841299057007,2.1374516379069064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.122802734375,0.0,26.01404190063477,1895.4371337890625,0.0,461.1813354492188,0.2573488354682922,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734813451766968,0.2842945456504822,0.2633420526981354,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531270027160645,0.5928853750228882,0.5671354532241821,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213892936707,0.3868250250816345,0.3736834824085235,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.268546313047409,1.2448517084121704,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.486536026000977,3.4865262508392334,9.78356365521904e-06,2.696685552597046,0.3650917708873749,0.3650917708873749,0.0,301.5818176269531,309.0,10969.30859375,-0.0,4220.046875,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484336256980896,1.0,0.0,0.0,0.567253589630127,0.567257285118103,2.14707878143372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.563232421875,0.0,26.09264373779297,1895.4371337890625,0.0,461.1387023925781,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734813451766968,0.2842945456504822,0.2633420526981354,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531270027160645,0.5928853750228882,0.5671354532241821,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763300180435181,0.6452061533927917,0.4541272222995758,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442213892936707,0.3868250250816345,0.3736834824085235,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6606637239456177,0.268546313047409,1.2448517084121704,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108966112136841,1.0,1.0,0.0,1.0,-3.486536026000977,3.4865262508392334,9.78356365521904e-06,2.696685552597046,0.3650917708873749,0.3650917708873749,0.0,301.5818176269531,309.0,10969.30859375,-0.0,4220.046875,1.0,283.1499938964844,287.7726745605469,289.666748046875,290.4958801269531,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.484336256980896,1.0,0.0,0.0,0.567253589630127,0.567257285118103,2.14707878143372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.563232421875,0.0,26.09264373779297,1895.4371337890625,0.0,461.1387023925781,0.2574988305568695,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842398881912231,0.2634014785289764,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511863946914673,0.5923144817352295,0.5667188763618469,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497379541397095,0.4573408663272857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429878115653992,0.3871121406555176,0.3740681707859039,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613194465637,0.2687010169029236,1.246076226234436,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491908073425293,3.49189829826355,9.814056284085382e-06,2.700958251953125,0.3656695485115051,0.3656695485115051,0.0,304.63946533203125,312.0,10989.5458984375,-0.0,4252.322265625,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841767251491546,1.0,0.0,0.0,0.5685023069381714,0.5685059428215027,2.1565417895885733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.148193359375,0.0,26.169885635375977,1895.4371337890625,0.0,460.6948852539063,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720419526100159,0.2842398881912231,0.2634014785289764,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511863946914673,0.5923144817352295,0.5667188763618469,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765532374382019,0.6497379541397095,0.4573408663272857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429878115653992,0.3871121406555176,0.3740681707859039,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594613194465637,0.2687010169029236,1.246076226234436,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130231261253357,1.0,1.0,0.0,1.0,-3.491908073425293,3.49189829826355,9.814056284085382e-06,2.700958251953125,0.3656695485115051,0.3656695485115051,0.0,304.63946533203125,312.0,10989.5458984375,-0.0,4252.322265625,1.0,283.1499938964844,287.7710266113281,289.6635131835937,290.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841767251491546,1.0,0.0,0.0,0.5685023069381714,0.5685059428215027,2.1565417895885733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.148193359375,0.0,26.169885635375977,1895.4371337890625,0.0,460.6948852539063,0.2576462626457214,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706121563911438,0.2841683328151703,0.2634458243846893,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.849262535572052,0.5917092561721802,0.5662698745727539,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417639493942261,0.3873779475688934,0.3744328618049621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460946083069,1.2472573518753052,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151240110397339,1.0,1.0,0.0,1.0,-3.4971272945404053,3.497117519378662,9.84367488854332e-06,2.7050905227661133,0.3662347197532654,0.3662347197532654,0.0,307.6923217773437,300.0,11009.3408203125,-0.0,4284.2578125,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838707745075226,1.0,0.0,0.0,0.5697264075279236,0.5697301030158997,2.1658392412859946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.91015625,0.0,26.245750427246094,1895.4371337890625,0.0,459.844970703125,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706121563911438,0.2841683328151703,0.2634458243846893,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.849262535572052,0.5917092561721802,0.5662698745727539,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767727017402649,0.6542460322380066,0.4605382680892944,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417639493942261,0.3873779475688934,0.3744328618049621,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582731604576111,0.2688460946083069,1.2472573518753052,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151240110397339,1.0,1.0,0.0,1.0,-3.4971272945404053,3.497117519378662,9.84367488854332e-06,2.7050905227661133,0.3662347197532654,0.3662347197532654,0.0,307.6923217773437,300.0,11009.3408203125,-0.0,4284.2578125,1.0,283.1499938964844,287.7693786621094,289.66412353515625,290.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838707745075226,1.0,0.0,0.0,0.5697264075279236,0.5697301030158997,2.1658392412859946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.91015625,0.0,26.245750427246094,1895.4371337890625,0.0,459.844970703125,0.2577910721302032,1.0,0.0,3.0,1.0,0.0
