time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712532043457031,0.2841283679008484,0.2633586823940277,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499297499656677,0.5913943648338318,0.5659240484237671,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786575198173523,0.656491219997406,0.4620495736598968,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425145506858826,0.3875031471252441,0.374498039484024,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589686870574951,0.2689154744148254,1.2473115921020508,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144076824188232,1.0,1.0,0.0,1.0,-3.4985718727111816,3.4985620975494385,9.85203223535791e-06,2.706289768218994,0.3665079474449157,0.3665079474449157,0.0,306.3866882324219,300.0,11017.822265625,-0.0,4280.2607421875,1.0,283.1499938964844,287.7684631347656,289.6659240722656,290.49627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.483659416437149,1.0,0.0,0.0,0.5703251957893372,0.5703288912773132,2.170394175493584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.261962890625,0.0,26.28298568725586,1895.4371337890625,0.0,459.2588195800781,0.2578622698783874,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726134419441223,0.2840963006019592,0.2632209658622741,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514553904533386,0.5910776853561401,0.5655173659324646,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814874887466431,0.6587367057800293,0.4635175466537475,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439864873886108,0.3876306116580963,0.3745056390762329,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603491902351379,0.2689911723136902,1.2471083402633667,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131019234657288,1.0,1.0,0.0,1.0,-3.499448537826538,3.499438762664795,9.85708538792096e-06,2.70701003074646,0.3667675852775574,0.3667675852775574,0.0,303.62158203125,288.0,11025.4189453125,-0.0,4266.0458984375,1.0,283.1499938964844,287.7672424316406,289.66876220703125,290.4992370605469,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834075272083282,1.0,0.0,0.0,0.5708984732627869,0.5709021687507629,2.1747593947907265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.283203125,0.0,26.31891250610352,1895.4371337890625,0.0,458.5611877441406,0.2579314708709717,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582132339477,0.2628787457942962,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560985326766968,0.590442955493927,0.5646073818206787,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878971040248871,0.3744360506534576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691683769226074,1.2463600635528564,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092598676681519,1.0,1.0,0.0,1.0,-3.500408887863159,3.500399112701416,9.8626451290329e-06,2.7078075408935547,0.367253690958023,0.367253690958023,0.0,295.6604919433594,276.0,11039.140625,-0.0,4220.9853515625,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827505350112915,1.0,0.0,0.0,0.5719771385192871,0.5719808340072632,2.1829851704069373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.80615234375,0.0,26.38690185546875,1895.4371337890625,0.0,456.7466735839844,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766749024391174,0.2840582132339477,0.2628787457942962,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560985326766968,0.590442955493927,0.5646073818206787,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889055848121643,0.6632303595542908,0.4663852453231811,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482803463935852,0.3878971040248871,0.3744360506534576,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644018888473511,0.2691683769226074,1.2463600635528564,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092598676681519,1.0,1.0,0.0,1.0,-3.500408887863159,3.500399112701416,9.8626451290329e-06,2.7078075408935547,0.367253690958023,0.367253690958023,0.0,295.6604919433594,276.0,11039.140625,-0.0,4220.9853515625,1.0,283.1499938964844,287.764404296875,289.6776123046875,290.50811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827505350112915,1.0,0.0,0.0,0.5719771385192871,0.5719808340072632,2.1829851704069373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.80615234375,0.0,26.38690185546875,1895.4371337890625,0.0,456.7466735839844,0.2580630481243133,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793287992477417,0.2840509414672851,0.2626814544200897,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591606616973877,0.5901123881340027,0.564100980758667,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934713006019592,0.6655676960945129,0.4678528010845184,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510684132575989,0.3880417644977569,0.3743729591369629,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670408844947815,0.2692747712135315,1.245879054069519,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068339586257935,1.0,1.0,0.0,1.0,-3.500673770904541,3.5006637573242188,9.864178537100088e-06,2.708027601242065,0.367489755153656,0.367489755153656,0.0,290.6797180175781,276.0,11045.646484375,-0.0,4191.904296875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823191463947296,1.0,0.0,0.0,0.5725029706954956,0.5725066661834717,2.187000980313769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.555419921875,0.0,26.4201774597168,1895.4371337890625,0.0,455.5592651367188,0.2581276297569275,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820287108421326,0.2840501964092254,0.2624938488006592,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622915148735046,0.5898065567016602,0.5636211633682251,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980097770690918,0.6677244305610657,0.4691984951496124,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539069056510925,0.3881781995296478,0.3743058443069458,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697282791137695,0.2693808078765869,1.2454147338867188,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044366598129272,1.0,1.0,0.0,1.0,-3.500850439071656,3.500840663909912,9.865194442681968e-06,2.708171367645264,0.367698460817337,0.367698460817337,0.0,285.7760009765625,264.0,11051.3544921875,-0.0,4163.05078125,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.5212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481862723827362,1.0,0.0,0.0,0.5729686617851257,0.5729723572731018,2.190560088877192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.071533203125,0.0,26.449695587158203,1895.4371337890625,0.0,454.3063659667969,0.2581849992275238,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367300033569,0.2840640842914581,0.2620936930179596,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696661591529846,0.5891661047935486,0.5625932216644287,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722123026847839,0.471979945898056,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605729699134827,0.3884694278240204,0.3741477131843567,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696241438388824,1.2444299459457395,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103639602661,3.501093864440918,9.86661689239554e-06,2.7083656787872314,0.368091732263565,0.368091732263565,0.0,274.8988342285156,252.0,11061.5751953125,-0.0,4098.68017578125,1.0,283.1499938964844,287.7585754394531,289.7081298828125,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810906648635864,1.0,0.0,0.0,0.573860228061676,0.5738639235496521,2.1973828978616442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.04638671875,0.0,26.50661849975586,1895.4371337890625,0.0,452.1951293945313,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883367300033569,0.2840640842914581,0.2620936930179596,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696661591529846,0.5891661047935486,0.5625932216644287,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085281491279602,0.6722123026847839,0.471979945898056,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605729699134827,0.3884694278240204,0.3741477131843567,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696241438388824,1.2444299459457395,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990934610366821,1.0,1.0,0.0,1.0,-3.501103639602661,3.501093864440918,9.86661689239554e-06,2.7083656787872314,0.368091732263565,0.368091732263565,0.0,274.8988342285156,252.0,11061.5751953125,-0.0,4098.68017578125,1.0,283.1499938964844,287.7585754394531,289.7081298828125,290.5384521484375,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810906648635864,1.0,0.0,0.0,0.573860228061676,0.5738639235496521,2.1973828978616442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.04638671875,0.0,26.50661849975586,1895.4371337890625,0.0,452.1951293945313,0.2582961916923523,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368352890015,0.2840917110443115,0.2616885304450989,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780696392059326,0.5885166525840759,0.5615379214286804,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.3887645602226257,0.3739746212959289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.2698920965194702,1.2434675693511963,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.50129771232605,3.501287937164306,9.867661901807878e-06,2.708498001098633,0.3684063255786896,0.3684063255786896,0.0,263.5072937011719,240.0,11068.548828125,-0.0,4031.0732421875,1.0,283.1499938964844,287.75555419921875,289.7261657714844,290.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808767139911651,1.0,0.0,0.0,0.574597179889679,0.574600875377655,2.203030113889781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.974365234375,0.0,26.554670333862305,1895.4371337890625,0.0,451.61181640625,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954368352890015,0.2840917110443115,0.2616885304450989,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780696392059326,0.5885166525840759,0.5615379214286804,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636615753174,0.6766848564147949,0.4747372269630432,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.3887645602226257,0.3739746212959289,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672191619873,0.2698920965194702,1.2434675693511963,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.6934633255004883,1.0,1.0,0.0,1.0,-3.50129771232605,3.501287937164306,9.867661901807878e-06,2.708498001098633,0.3684063255786896,0.3684063255786896,0.0,263.5072937011719,240.0,11068.548828125,-0.0,4031.0732421875,1.0,283.1499938964844,287.75555419921875,289.7261657714844,290.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808767139911651,1.0,0.0,0.0,0.574597179889679,0.574600875377655,2.203030113889781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.974365234375,0.0,26.554670333862305,1895.4371337890625,0.0,451.61181640625,0.2583918571472168,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992579698562622,0.2841087877750397,0.2614852786064148,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826395273208618,0.5881874561309814,0.5610020160675049,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.92792946100235,0.6789132952690125,0.4761075377464294,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722991704940796,0.3889119923114776,0.3738841116428375,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6870302557945251,0.2700334191322326,1.2430014610290527,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905813813209534,1.0,1.0,0.0,1.0,-3.501387357711792,3.501377582550049,9.868128472589888e-06,2.7085530757904053,0.3685283958911896,0.3685283958911896,0.0,257.70343017578125,240.0,11070.6826171875,-0.0,3996.60205078125,1.0,283.1499938964844,287.7539978027344,289.73468017578125,290.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809389412403106,1.0,0.0,0.0,0.5748944878578186,0.5748981833457947,2.20531042316452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.4111328125,0.0,26.574539184570312,1895.4371337890625,0.0,451.7813415527344,0.2584322988986969,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032527923583984,0.2841273546218872,0.2612819373607635,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874532580375671,0.5878550410270691,0.5604615807533264,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.935076892375946,0.6811358332633972,0.477472722530365,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766579389572144,0.3890587389469147,0.3737914562225342,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910842657089233,0.2701787948608398,1.2425464391708374,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876684427261353,1.0,1.0,0.0,1.0,-3.5014760494232178,3.5014660358428955,9.868580491456669e-06,2.708604097366333,0.3686248660087585,0.3686248660087585,0.0,251.8560333251953,228.0,11071.8603515625,-0.0,3961.865966796875,1.0,283.1499938964844,287.75250244140625,289.74267578125,290.57452392578125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810634553432464,1.0,0.0,0.0,0.5751395225524902,0.5751432180404663,2.2071908745147084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.467041015625,0.0,26.59132194519043,1895.4371337890625,0.0,452.120849609375,0.2584671676158905,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679155826568,0.2608755230903625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978304266929626,0.5871807932853699,0.5593684315681458,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855624318122864,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494307994842,0.3736004829406738,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817720532417297,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016443729400635,9.869464520306792e-06,2.70869779586792,0.3687341511249542,0.3687341511249542,0.0,240.077392578125,216.0,11071.162109375,-0.0,3891.8896484375,1.0,283.1499938964844,287.74951171875,289.7569885253906,290.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813616573810577,1.0,0.0,0.0,0.5754575133323669,0.575461208820343,2.20963229935478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.365966796875,0.0,26.614643096923828,1895.4371337890625,0.0,452.9350280761719,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117007374763489,0.2841679155826568,0.2608755230903625,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.8978304266929626,0.5871807932853699,0.5593684315681458,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498990774154664,0.6855624318122864,0.4801879227161407,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860719561576843,0.3893494307994842,0.3736004829406738,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817720532417297,1.0,1.0,0.0,1.0,-3.501654148101806,3.5016443729400635,9.869464520306792e-06,2.70869779586792,0.3687341511249542,0.3687341511249542,0.0,240.077392578125,216.0,11071.162109375,-0.0,3891.8896484375,1.0,283.1499938964844,287.74951171875,289.7569885253906,290.5895080566406,293.1499938964844,293.1499938964844,283.1499938964844,17994.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813616573810577,1.0,0.0,0.0,0.5754575133323669,0.575461208820343,2.20963229935478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.365966796875,0.0,26.614643096923828,1895.4371337890625,0.0,452.9350280761719,0.2585183382034302,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121124267578,0.2604700326919555,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.909519612789154,0.5864939093589783,0.5582607388496399,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896354138851166,0.3734026253223419,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837730407715,3.5018277168273926,9.870347639662214e-06,2.708784580230713,0.3687183856964111,0.3687183856964111,0.0,228.2306060791016,204.0,11066.02734375,-0.0,3821.51171875,1.0,283.1499938964844,287.7467346191406,289.769287109375,290.60205078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815549254417419,1.0,0.0,0.0,0.5755151510238647,0.5755188465118408,2.2100749674791597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.53466796875,0.0,26.62233543395996,1895.4371337890625,0.0,453.4634704589844,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203571796417236,0.2842121124267578,0.2604700326919555,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.909519612789154,0.5864939093589783,0.5582607388496399,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649513959884644,0.6899619102478027,0.4828825891017914,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964664697647095,0.3896354138851166,0.3734026253223419,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758028864860535,1.0,1.0,0.0,1.0,-3.501837730407715,3.5018277168273926,9.870347639662214e-06,2.708784580230713,0.3687183856964111,0.3687183856964111,0.0,228.2306060791016,204.0,11066.02734375,-0.0,3821.51171875,1.0,283.1499938964844,287.7467346191406,289.769287109375,290.60205078125,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815549254417419,1.0,0.0,0.0,0.5755151510238647,0.5755188465118408,2.2100749674791597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.53466796875,0.0,26.62233543395996,1895.4371337890625,0.0,453.4634704589844,0.2585409581661224,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.284259557723999,0.2600662112236023,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.92357075214386,0.5857954621315002,0.5571404695510864,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.807889997959137,0.3899164497852325,0.3731987178325653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.502030372619629,3.5020205974578857,9.871257134363988e-06,2.708868741989136,0.3685642778873443,0.3685642778873443,0.0,216.3482666015625,192.0,11056.099609375,-0.0,3750.93701171875,1.0,283.1499938964844,287.7442321777344,289.7801513671875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815360903739929,1.0,0.0,0.0,0.575282633304596,0.5752863883972168,2.208289728855561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.90380859375,0.0,26.61248588562012,1895.4371337890625,0.0,453.4119262695313,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295110821723938,0.284259557723999,0.2600662112236023,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.92357075214386,0.5857954621315002,0.5571404695510864,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730486869812,0.6943330764770508,0.4855565428733825,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.807889997959137,0.3899164497852325,0.3731987178325653,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190295457839966,0.2711187303066253,1.2400532960891724,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697772741317749,1.0,1.0,0.0,1.0,-3.502030372619629,3.5020205974578857,9.871257134363988e-06,2.708868741989136,0.3685642778873443,0.3685642778873443,0.0,216.3482666015625,192.0,11056.099609375,-0.0,3750.93701171875,1.0,283.1499938964844,287.7442321777344,289.7801513671875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815360903739929,1.0,0.0,0.0,0.575282633304596,0.5752863883972168,2.208289728855561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.90380859375,0.0,26.61248588562012,1895.4371337890625,0.0,453.4119262695313,0.2585313320159912,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554350852966,0.2843104302883148,0.2596646249294281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395315051078796,0.5850866436958313,0.5560094714164734,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750960350037,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927173137665,0.3729895353317261,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.502236843109131,3.502227067947388,9.872222108242568e-06,2.7089555263519287,0.3682594299316406,0.3682594299316406,0.0,204.4465484619141,180.0,11041.0498046875,-0.0,3680.272216796875,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812867045402527,1.0,0.0,0.0,0.5747326016426086,0.5747362971305847,2.2040685720980946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.399658203125,0.0,26.58334922790528,1895.4371337890625,0.0,452.730224609375,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396554350852966,0.2843104302883148,0.2596646249294281,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395315051078796,0.5850866436958313,0.5560094714164734,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938041567802428,0.6986750960350037,0.4882096946239471,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.819853663444519,0.3901927173137665,0.3729895353317261,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.729308009147644,0.2714549303054809,1.239313721656799,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.6637040972709656,1.0,1.0,0.0,1.0,-3.502236843109131,3.502227067947388,9.872222108242568e-06,2.7089555263519287,0.3682594299316406,0.3682594299316406,0.0,204.4465484619141,180.0,11041.0498046875,-0.0,3680.272216796875,1.0,283.1499938964844,287.7420959472656,289.7899475097656,290.62164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812867045402527,1.0,0.0,0.0,0.5747326016426086,0.5747362971305847,2.2040685720980946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.399658203125,0.0,26.58334922790528,1895.4371337890625,0.0,452.730224609375,0.2584860920906067,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450043559074402,0.2843332886695862,0.2594738304615021,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947627604007721,0.5847246646881104,0.5554498434066772,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.7008699178695679,0.4884076118469238,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258689641952515,0.3903251886367798,0.3728925585746765,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346011400222778,0.2716235518455505,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.31085205078125,1.0,0.6605831980705261,1.0,1.0,0.0,1.0,-3.5011649131774902,3.501155138015747,9.866420441539958e-06,2.708214282989502,0.3680431544780731,0.3680431544780731,0.0,198.70713806152344,180.0,11030.408203125,-0.0,3643.23828125,1.0,283.1499938964844,287.7411193847656,289.79449462890625,290.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18008.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810789823532104,1.0,0.0,0.0,0.5743253231048584,0.5743290185928345,2.2009460920457968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.336181640625,0.0,26.560771942138672,1895.4371337890625,0.0,452.1632080078125,0.2584486603736877,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.748949408531189,0.2843175530433655,0.2593305706977844,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533105492591858,0.5843217372894287,0.5549392700195312,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036108374595642,0.4807795286178589,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302554488182068,0.3904193341732025,0.3728452026844024,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385130524635315,0.2717607617378235,1.2389544248580933,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569033861160278,1.0,1.0,0.0,1.0,-3.491044521331787,3.491034746170044,9.80990535026649e-06,2.7005484104156494,0.36773282289505,0.36773282289505,0.0,194.2834930419922,183.0,11007.3154296875,-0.0,3592.15966796875,1.0,283.1499938964844,287.7389831542969,289.7987976074219,290.6291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808229207992553,1.0,0.0,0.0,0.5737746357917786,0.5737783312797546,2.196727244552221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.39892578125,0.0,26.53042221069336,1895.4371337890625,0.0,451.46527099609375,0.2583982944488525,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528978586196899,0.2842745184898376,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734605789183,0.5834879279136658,0.5540185570716858,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937864303589,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346905708312988,0.3905930519104004,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536647081375122,1.0,1.0,0.0,1.0,-3.480673313140869,3.480663537979126,9.750770914251916e-06,2.69218111038208,0.3668966591358185,0.3668966591358185,0.0,189.97959899902344,186.0,10966.447265625,-0.0,3541.45751953125,1.0,283.1499938964844,287.7325439453125,289.8059387207031,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800085425376892,1.0,0.0,0.0,0.572147011756897,0.572150707244873,2.184282266171067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.09619140625,0.0,26.43881607055664,1895.4371337890625,0.0,449.2527160644531,0.2582436203956604,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528978586196899,0.2842745184898376,0.2591532170772552,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734605789183,0.5834879279136658,0.5540185570716858,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937864303589,0.4726473391056061,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346905708312988,0.3905930519104004,0.3728640973567962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686793327331,1.23957097530365,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536647081375122,1.0,1.0,0.0,1.0,-3.480673313140869,3.480663537979126,9.750770914251916e-06,2.69218111038208,0.3668966591358185,0.3668966591358185,0.0,189.97959899902344,186.0,10966.447265625,-0.0,3541.45751953125,1.0,283.1499938964844,287.7325439453125,289.8059387207031,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800085425376892,1.0,0.0,0.0,0.572147011756897,0.572150707244873,2.184282266171067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.09619140625,0.0,26.43881607055664,1895.4371337890625,0.0,449.2527160644531,0.2582436203956604,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7540000677108765,0.2842444181442261,0.2590884864330292,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598670601844788,0.582979679107666,0.5535038113594055,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144078016281128,0.4703964293003082,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359726667404175,0.390688955783844,0.3729157149791717,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176870346069,0.2722666561603546,1.240248203277588,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.652799665927887,1.0,1.0,0.0,1.0,-3.4781410694122314,3.4781312942504883,9.736289939610288e-06,2.690112590789795,0.3663155436515808,0.3663155436515808,0.0,188.8148651123047,186.0,10942.8984375,-0.0,3528.44091796875,1.0,283.1499938964844,287.7308044433594,289.8096008300781,290.6354064941406,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793012142181396,1.0,0.0,0.0,0.5709806084632874,0.5709843039512634,2.175385205305248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.353759765625,0.0,26.371078491210938,1895.4371337890625,0.0,447.340087890625,0.2581244707107544,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543626427650452,0.2842235863208771,0.2590572834014892,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602042436599731,0.5826407074928284,0.5531730055809021,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696424007415771,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364243507385254,0.3907510042190552,0.3729613125324249,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939877510071,0.2724006772041321,1.2407782077789309,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525543928146362,1.0,1.0,0.0,1.0,-3.4774885177612305,3.477478742599488,9.732460966915824e-06,2.689542770385742,0.3658961951732635,0.3658961951732635,0.0,188.43321228027344,189.0,10927.0634765625,-0.0,3524.606689453125,1.0,283.1499938964844,287.7303161621094,289.8119812011719,290.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4787676632404327,1.0,0.0,0.0,0.5701310038566589,0.570134699344635,2.168916068967519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.6083984375,0.0,26.32123374938965,1895.4371337890625,0.0,445.9027404785156,0.2580356001853943,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542494535446167,0.2841681241989136,0.2590110599994659,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596300721168518,0.5817962288856506,0.5523836016654968,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364521861076355,0.3909025192260742,0.3731070756912231,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.652830958366394,1.0,1.0,0.0,1.0,-3.478628158569336,3.4786183834075928,9.73846090346342e-06,2.690284013748169,0.3647385835647583,0.3647385835647583,0.0,188.5391082763672,192.0,10886.2880859375,-0.0,3527.9814453125,1.0,283.1499938964844,287.73095703125,289.8179931640625,290.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773153364658355,1.0,0.0,0.0,0.5677663683891296,0.5677700638771057,2.1509620751203332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.1728515625,0.0,26.18130111694336,1895.4371337890625,0.0,442.0142517089844,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542494535446167,0.2841681241989136,0.2590110599994659,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596300721168518,0.5817962288856506,0.5523836016654968,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230231761932373,0.4697760343551636,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364521861076355,0.3909025192260742,0.3731070756912231,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445122003555298,0.272734671831131,1.2422854900360107,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.652830958366394,1.0,1.0,0.0,1.0,-3.478628158569336,3.4786183834075928,9.73846090346342e-06,2.690284013748169,0.3647385835647583,0.3647385835647583,0.0,188.5391082763672,192.0,10886.2880859375,-0.0,3527.9814453125,1.0,283.1499938964844,287.73095703125,289.8179931640625,290.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,18031.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773153364658355,1.0,0.0,0.0,0.5677663683891296,0.5677700638771057,2.1509620751203332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.1728515625,0.0,26.18130111694336,1895.4371337890625,0.0,442.0142517089844,0.2577830255031585,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531175017356873,0.2841042876243591,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292634010316,0.5809565186500549,0.5516348481178284,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821635246277,0.3910507559776306,0.373285710811615,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888381958008,1.0,1.0,0.0,1.0,-3.4824819564819336,3.482472419738769,9.75973489403259e-06,2.693147897720337,0.3634258806705475,0.3634258806705475,0.0,189.7046356201172,195.0,10842.689453125,-0.0,3544.19970703125,1.0,283.1499938964844,287.7334899902344,289.8238220214844,290.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758273661136627,1.0,0.0,0.0,0.565071165561676,0.5650748610496521,2.13058939380062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.07958984375,0.0,26.020862579345703,1895.4371337890625,0.0,438.0661926269531,0.2574904263019562,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531175017356873,0.2841042876243591,0.2589930295944214,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.9576292634010316,0.5809565186500549,0.5516348481178284,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285565137863159,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353821635246277,0.3910507559776306,0.373285710811615,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.743749737739563,0.2730574607849121,1.2439274787902832,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2996826171875,1.0,0.6539888381958008,1.0,1.0,0.0,1.0,-3.4824819564819336,3.482472419738769,9.75973489403259e-06,2.693147897720337,0.3634258806705475,0.3634258806705475,0.0,189.7046356201172,195.0,10842.689453125,-0.0,3544.19970703125,1.0,283.1499938964844,287.7334899902344,289.8238220214844,290.64178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758273661136627,1.0,0.0,0.0,0.565071165561676,0.5650748610496521,2.13058939380062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.07958984375,0.0,26.020862579345703,1895.4371337890625,0.0,438.0661926269531,0.2574904263019562,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522914409637451,0.2840680778026581,0.2589895129203796,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562523365020752,0.580537736415863,0.5512712001800537,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311638593673706,0.4735299348831177,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345672488212585,0.3911238014698028,0.3733835816383362,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431156635284424,0.2732128500938415,1.2447686195373535,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547945737838745,1.0,1.0,0.0,1.0,-3.4850950241088867,3.485085248947144,9.77424679149408e-06,2.6951169967651367,0.3627094328403473,0.3627094328403473,0.0,190.5649871826172,195.0,10819.4716796875,-0.0,3555.63134765625,1.0,283.1499938964844,287.7352600097656,289.82647705078125,290.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750916659832001,1.0,0.0,0.0,0.5635987520217896,0.5636024475097656,2.1195004862306632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.104248046875,0.0,25.933082580566406,1895.4371337890625,0.0,436.1273193359375,0.2573296129703522,1.0,0.0,3.0,1.0,0.0
