time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513483762741089,0.2840287387371063,0.2589876353740692,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546970129013062,0.580119252204895,0.5509125590324402,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.733685314655304,0.4753752648830414,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336262106895447,0.3911961317062378,0.3734852969646454,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423666715621948,0.2733641266822815,1.2456133365631104,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557051539421082,1.0,1.0,0.0,1.0,-3.488018751144409,3.488008975982666,9.790521289687604e-06,2.697329521179199,0.3619530797004699,0.3619530797004699,0.0,191.55633544921875,198.0,10795.18359375,-0.0,3568.611328125,1.0,283.1499938964844,287.7373046875,289.82891845703125,290.6435241699219,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743603467941284,1.0,0.0,0.0,0.5620453357696533,0.5620490312576294,2.1078330192381145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.781005859375,0.0,25.840476989746094,1895.4371337890625,0.0,434.2087097167969,0.2571596503257751,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492174506187439,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874914169312,0.5792819857597351,0.550205409526825,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385106086730957,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314783573150635,0.3913384675979614,0.3736968636512756,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552357673645,1.2472985982894895,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945201873779297,9.826866516959852e-06,2.7022762298583984,0.360316127538681,0.360316127538681,0.0,193.8326568603516,201.0,10743.025390625,-0.0,3598.00048828125,1.0,283.1499938964844,287.7420349121094,289.8328857421875,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728823602199554,1.0,0.0,0.0,0.5586898326873779,0.5586934685707092,2.0827394919820108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.906982421875,0.0,25.640661239624023,1895.4371337890625,0.0,430.3572387695313,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492174506187439,0.2839407622814178,0.258985310792923,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511874914169312,0.5792819857597351,0.550205409526825,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385106086730957,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314783573150635,0.3913384675979614,0.3736968636512756,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552357673645,1.2472985982894895,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577552556991577,1.0,1.0,0.0,1.0,-3.494529962539673,3.4945201873779297,9.826866516959852e-06,2.7022762298583984,0.360316127538681,0.360316127538681,0.0,193.8326568603516,201.0,10743.025390625,-0.0,3598.00048828125,1.0,283.1499938964844,287.7420349121094,289.8328857421875,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728823602199554,1.0,0.0,0.0,0.5586898326873779,0.5586934685707092,2.0827394919820108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.906982421875,0.0,25.640661239624023,1895.4371337890625,0.0,430.3572387695313,0.2567921876907348,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468794584274292,0.2838407456874847,0.2589813768863678,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473027586936952,0.5784433484077454,0.5495070815086365,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890798568726,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291011452674866,0.3914777040481567,0.3739153444766998,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165963172913,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016236305236816,9.866640539257787e-06,2.7076892852783203,0.3585022687911987,0.3585022687911987,0.0,196.39010620117188,204.0,10685.5498046875,-0.0,3630.622314453125,1.0,283.1499938964844,287.7474975585937,289.8354797363281,290.642578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713217616081238,1.0,0.0,0.0,0.5549849271774292,0.5549885630607605,2.0552080925995145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.150634765625,0.0,25.420595169067383,1895.4371337890625,0.0,426.328125,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468794584274292,0.2838407456874847,0.2589813768863678,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473027586936952,0.5784433484077454,0.5495070815086365,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430890798568726,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291011452674866,0.3914777040481567,0.3739153444766998,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600165963172913,1.0,1.0,0.0,1.0,-3.501633405685425,3.5016236305236816,9.866640539257787e-06,2.7076892852783203,0.3585022687911987,0.3585022687911987,0.0,196.39010620117188,204.0,10685.5498046875,-0.0,3630.622314453125,1.0,283.1499938964844,287.7474975585937,289.8354797363281,290.642578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713217616081238,1.0,0.0,0.0,0.5549849271774292,0.5549885630607605,2.0552080925995145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.150634765625,0.0,25.420595169067383,1895.4371337890625,0.0,426.328125,0.256386786699295,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.2837302088737488,0.2589736580848694,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.943195641040802,0.5776026844978333,0.5488132238388062,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.747466504573822,0.4893348515033722,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.3916142582893371,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056568145752,9.908371794153936e-06,2.7133634090423584,0.3565012514591217,0.3565012514591217,0.0,199.1250457763672,207.0,10622.2744140625,-0.0,3665.2421875,1.0,283.1499938964844,287.7535705566406,289.8367004394531,290.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696125984191894,1.0,0.0,0.0,0.5509170293807983,0.5509207248687744,2.025190504184593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.3212890625,0.0,25.179800033569336,1895.4371337890625,0.0,421.9591064453125,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444431781768799,0.2837302088737488,0.2589736580848694,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.943195641040802,0.5776026844978333,0.5488132238388062,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.747466504573822,0.4893348515033722,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266070485115051,0.3916142582893371,0.3741374611854553,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624023914337158,1.0,1.0,0.0,1.0,-3.509066343307495,3.509056568145752,9.908371794153936e-06,2.7133634090423584,0.3565012514591217,0.3565012514591217,0.0,199.1250457763672,207.0,10622.2744140625,-0.0,3665.2421875,1.0,283.1499938964844,287.7535705566406,289.8367004394531,290.63946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696125984191894,1.0,0.0,0.0,0.5509170293807983,0.5509207248687744,2.025190504184593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.3212890625,0.0,25.179800033569336,1895.4371337890625,0.0,421.9591064453125,0.2559427320957184,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.2836109101772308,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389691948890686,0.5767602920532227,0.5481216907501221,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945086538791656,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917490243911743,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219850540161,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543012142181396,0.3543012142181396,0.0,201.97244262695312,210.0,10552.787109375,-0.0,3701.10400390625,1.0,283.1499938964844,287.7602233886719,289.836669921875,290.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677096009254455,1.0,0.0,0.0,0.5464696288108826,0.5464733242988586,1.992624909519236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.26416015625,0.0,24.917619705200195,1895.4371337890625,0.0,417.1476440429688,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419744729995728,0.2836109101772308,0.2589615285396576,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389691948890686,0.5767602920532227,0.5481216907501221,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516720294952393,0.4945086538791656,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240623474121094,0.3917490243911743,0.3743616938591003,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219850540161,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648596525192261,1.0,1.0,0.0,1.0,-3.516672849655152,3.516662836074829,9.951186257239897e-06,2.7191765308380127,0.3543012142181396,0.3543012142181396,0.0,201.97244262695312,210.0,10552.787109375,-0.0,3701.10400390625,1.0,283.1499938964844,287.7602233886719,289.836669921875,290.63458251953125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677096009254455,1.0,0.0,0.0,0.5464696288108826,0.5464733242988586,1.992624909519236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.26416015625,0.0,24.917619705200195,1895.4371337890625,0.0,417.1476440429688,0.2554588317871094,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407408356666565,0.283548504114151,0.2589538395404815,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368345141410828,0.5763387680053711,0.547776460647583,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537156343460083,0.4971301853656769,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227836489677429,0.3918160796165466,0.3744744658470154,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702610969543,0.2745864391326904,1.253053069114685,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044359207153,1.0,1.0,0.0,1.0,-3.5205111503601074,3.520501136779785,9.972830412152687e-06,2.722111463546753,0.3531213402748108,0.3531213402748108,0.0,203.4248809814453,210.0,10515.5615234375,-0.0,3719.348876953125,1.0,283.1499938964844,287.7637634277344,289.836181640625,290.6315002441406,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666746258735657,1.0,0.0,0.0,0.5440953969955444,0.5440990924835205,1.9753480628992293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.342529296875,0.0,24.77814102172852,1895.4371337890625,0.0,414.5540161132813,0.2552012801170349,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395129203796387,0.2834846079349518,0.2589451968669891,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346968531608582,0.5759179592132568,0.547432005405426,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557240724563599,0.4997632801532745,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215058445930481,0.3918831646442413,0.3745876550674438,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747132182121277,1.253860354423523,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555374145508,1.0,1.0,0.0,1.0,-3.5243608951568604,3.524350881576538,9.994565516535658e-06,2.725055932998657,0.3518886864185333,0.3518886864185333,0.0,204.89051818847656,213.0,10476.7001953125,-0.0,3737.73974609375,1.0,283.1499938964844,287.7674560546875,289.83544921875,290.62799072265625,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655853807926178,1.0,0.0,0.0,0.5416237711906433,0.5416274070739746,1.9574418530510232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.84033203125,0.0,24.63328742980957,1895.4371337890625,0.0,411.8419494628906,0.2549337446689605,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532094955444,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304360151290894,0.5750787854194641,0.5467464327812195,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596399188041687,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.39201819896698,0.3748156130313873,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532077074050904,3.532067060470581,1.0038203981821424e-05,2.73095965385437,0.3492571413516998,0.3492571413516998,0.0,207.85079956054688,216.0,10393.8515625,-0.0,3774.849853515625,1.0,283.1499938964844,287.7752685546875,289.8330993652344,290.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632383584976196,1.0,0.0,0.0,0.5363764762878418,0.5363801121711731,1.9196980005631303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.00634765625,0.0,24.327003479003903,1895.4371337890625,0.0,406.0582580566406,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370830774307251,0.2833532094955444,0.2589254379272461,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304360151290894,0.5750787854194641,0.5467464327812195,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596399188041687,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189605474472046,0.39201819896698,0.3748156130313873,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303421497344971,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698688864707947,1.0,1.0,0.0,1.0,-3.532077074050904,3.532067060470581,1.0038203981821424e-05,2.73095965385437,0.3492571413516998,0.3492571413516998,0.0,207.85079956054688,216.0,10393.8515625,-0.0,3774.849853515625,1.0,283.1499938964844,287.7752685546875,289.8330993652344,290.6197814941406,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632383584976196,1.0,0.0,0.0,0.5363764762878418,0.5363801121711731,1.9196980005631303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.00634765625,0.0,24.327003479003903,1895.4371337890625,0.0,406.0582580566406,0.2543677985668182,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354547381401062,0.2832616567611694,0.2589103579521179,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275652170181274,0.5745097398757935,0.5462823510169983,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.7622272968292236,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172411918640137,0.3921113312244415,0.3749722242355346,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460897445679,0.2751366198062897,1.2565679550170898,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715819835662842,1.0,1.0,0.0,1.0,-3.537325859069824,3.537315607070923,1.0067946277558804e-05,2.734976291656494,0.3473332226276397,0.3473332226276397,0.0,209.87945556640625,216.0,10333.4326171875,-0.0,3800.2705078125,1.0,283.1499938964844,287.78094482421875,289.83087158203125,290.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461506187915802,1.0,0.0,0.0,0.5325655341148376,0.532569169998169,1.892516188206628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.933349609375,0.0,24.10562515258789,1895.4371337890625,0.0,401.8416748046875,0.2539586126804352,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.734696090221405,0.2832181453704834,0.2589029669761657,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.926225483417511,0.574242353439331,0.5460644364356995,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634260058403015,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164359331130981,0.392155647277832,0.3750464618206024,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282950282096863,0.2752173542976379,1.2570847272872925,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723882555961609,1.0,1.0,0.0,1.0,-3.5397942066192627,3.5397841930389404,1.00819488579873e-05,2.736865520477295,0.3463915288448334,0.3463915288448334,0.0,210.83706665039065,219.0,10303.8974609375,-0.0,3812.271240234375,1.0,283.1499938964844,287.78369140625,289.82965087890625,290.6098937988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606564044952392,1.0,0.0,0.0,0.530708372592926,0.5307120680809021,1.8793402389860603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.62841796875,0.0,23.998062133789062,1895.4371337890625,0.0,399.78900146484375,0.2537597417831421,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575019836426,0.2830808758735657,0.2588787376880646,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922097146511078,0.573409378528595,0.5453860759735107,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972381114959,0.3752813637256622,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710912704468,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125720109499524e-05,2.742762565612793,0.3432819247245788,0.3432819247245788,0.0,213.83837890625,222.0,10206.6484375,-0.0,3849.90478515625,1.0,283.1499938964844,287.792724609375,289.8250732421875,290.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578342139720917,1.0,0.0,0.0,0.5246127843856812,0.5246164202690125,1.836416529954477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.648681640625,0.0,23.646520614624023,1895.4371337890625,0.0,393.0460815429688,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575019836426,0.2830808758735657,0.2588787376880646,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.922097146511078,0.573409378528595,0.5453860759735107,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.767089307308197,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139356374740601,0.3922972381114959,0.3752813637256622,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262861728668213,0.2754710912704468,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749064922332764,1.0,1.0,0.0,1.0,-3.5474987030029297,3.5474886894226074,1.0125720109499524e-05,2.742762565612793,0.3432819247245788,0.3432819247245788,0.0,213.83837890625,222.0,10206.6484375,-0.0,3849.90478515625,1.0,283.1499938964844,287.792724609375,289.8250732421875,290.5983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18078.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578342139720917,1.0,0.0,0.0,0.5246127843856812,0.5246164202690125,1.836416529954477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.648681640625,0.0,23.646520614624023,1895.4371337890625,0.0,393.0460815429688,0.253109723329544,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426527023315,0.2588537037372589,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180778861045836,0.5725809931755066,0.5447120070457458,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447000026703,0.3755216598510742,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551772117614746,1.0169494998990558e-05,2.748648405075073,0.3399174511432647,0.3399174511432647,0.0,216.84783935546875,225.0,10101.919921875,-0.0,3887.69970703125,1.0,283.1499938964844,287.80242919921875,289.8193359375,290.5850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547636806964874,1.0,0.0,0.0,0.5180827975273132,0.5180864334106445,1.7909846050656597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.0029296875,0.0,23.2724838256836,1895.4371337890625,0.0,385.8368225097656,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300684452056885,0.2829426527023315,0.2588537037372589,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180778861045836,0.5725809931755066,0.5447120070457458,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706344127655029,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114594221115112,0.3924447000026703,0.3755216598510742,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187225341797,3.5551772117614746,1.0169494998990558e-05,2.748648405075073,0.3399174511432647,0.3399174511432647,0.0,216.84783935546875,225.0,10101.919921875,-0.0,3887.69970703125,1.0,283.1499938964844,287.80242919921875,289.8193359375,290.5850830078125,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547636806964874,1.0,0.0,0.0,0.5180827975273132,0.5180864334106445,1.7909846050656597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.0029296875,0.0,23.2724838256836,1895.4371337890625,0.0,385.8368225097656,0.2524179518222809,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289422154426575,0.2828735709190368,0.2588411271572113,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865966796875,0.9161168336868286,0.5721689462661743,0.5443769693374634,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772362470626831,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102296590805054,0.3925212025642395,0.375644326210022,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487367630005,0.2758585512638092,1.2611678838729858,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741018295288,1.0,1.0,0.0,1.0,-3.559026002883911,3.559015989303589,1.0191388355451636e-05,2.751587390899658,0.3381339609622955,0.3381339609622955,0.0,218.3541259765625,225.0,10046.6396484375,-0.0,3906.649658203125,1.0,283.1499938964844,287.8075256347656,289.8160400390625,290.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18086.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531287550926208,1.0,0.0,0.0,0.5146488547325134,0.5146525502204895,1.767321400336641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.63671875,0.0,23.07686233520508,1895.4371337890625,0.0,382.051025390625,0.2520561218261719,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278276085853577,0.2828045487403869,0.2588286995887756,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914191484451294,0.5717583894729614,0.5440433025360107,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740592956542969,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.8090044856071472,0.3925994038581848,0.3757687211036682,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895192146301,0.2759902477264404,1.2619993686676023,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265742301941,1.0,1.0,0.0,1.0,-3.562861919403076,3.562851667404175,1.0213288987870328e-05,2.7545244693756104,0.3362848460674286,0.3362848460674286,0.0,219.8610992431641,228.0,9989.4921875,-0.0,3925.63427734375,1.0,283.1499938964844,287.8127746582031,289.8124694824219,290.5700988769531,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514309167861938,1.0,0.0,0.0,0.5111091136932373,0.5111127495765686,1.743093491768377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.6123046875,0.0,22.875957489013672,1895.4371337890625,0.0,378.1577453613281,0.2516845166683197,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826657295227051,0.2588034868240356,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104567170143129,0.5709407925605774,0.5433796644210815,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709389068652e-05,2.7603907585144043,0.332379549741745,0.332379549741745,0.0,222.8767242431641,231.0,9869.3701171875,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8044128417969,290.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478361308574676,1.0,0.0,0.0,0.5037015080451965,0.5037051439285278,1.6929339707871804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.496826171875,0.0,22.45805549621582,1895.4371337890625,0.0,370.0401611328125,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256296873092651,0.2826657295227051,0.2588034868240356,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104567170143129,0.5709407925605774,0.5433796644210815,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773006558418274,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065618872642517,0.392755776643753,0.3760194778442383,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709389068652e-05,2.7603907585144043,0.332379549741745,0.332379549741745,0.0,222.8767242431641,231.0,9869.3701171875,-0.0,3963.695556640625,1.0,283.1499938964844,287.82379150390625,289.8044128417969,290.5533752441406,293.1499938964844,293.1499938964844,283.1499938964844,18093.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478361308574676,1.0,0.0,0.0,0.5037015080451965,0.5037051439285278,1.6929339707871804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.496826171875,0.0,22.45805549621582,1895.4371337890625,0.0,370.0401611328125,0.2509115636348724,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668135643005,0.2825251519680023,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.90688955783844,0.5701276659965515,0.5427202582359314,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086625576019,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.2653844356536863,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153371810913,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.328188419342041,0.328188419342041,0.0,225.89483642578125,234.0,9741.3046875,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.7951965332031,290.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439664185047149,1.0,0.0,0.0,0.4958495795726776,0.4959177374839782,1.64056466189777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.677734375,0.0,22.021467208862305,1895.4371337890625,0.0,361.48736572265625,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668135643005,0.2825251519680023,0.2587768733501434,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.90688955783844,0.5701276659965515,0.5427202582359314,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803226709365845,0.5361564755439758,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041275143623352,0.3929086625576019,0.3762673437595367,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765297293663025,1.2653844356536863,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153371810913,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.328188419342041,0.328188419342041,0.0,225.89483642578125,234.0,9741.3046875,-0.0,4001.85595703125,1.0,283.1499938964844,287.8354797363281,289.7951965332031,290.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,18097.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4439664185047149,1.0,0.0,0.0,0.4958495795726776,0.4959177374839782,1.64056466189777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.677734375,0.0,22.021467208862305,1895.4371337890625,0.0,361.48736572265625,0.250101625919342,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358879089355,0.282385379076004,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035119414329528,0.569321870803833,0.5420666933059692,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930649757385254,0.3765164017677307,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076360225677,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.32370725274086,0.32370725274086,0.0,228.9131774902344,237.0,9603.931640625,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7848815917969,290.5148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398326575756073,1.0,0.0,0.0,0.4874468445777893,0.489388108253479,1.5854332957587758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.05517578125,0.0,21.635183334350582,1895.4371337890625,0.0,352.55584716796875,0.2493130266666412,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213358879089355,0.282385379076004,0.258750170469284,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9035119414329528,0.569321870803833,0.5420666933059692,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831957340240479,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017416596412659,0.3930649757385254,0.3765164017677307,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076360225677,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.32370725274086,0.32370725274086,0.0,228.9131774902344,237.0,9603.931640625,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7848815917969,290.5148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398326575756073,1.0,0.0,0.0,0.4874468445777893,0.489388108253479,1.5854332957587758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.05517578125,0.0,21.635183334350582,1895.4371337890625,0.0,352.55584716796875,0.2493130266666412,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822508811950683,0.2587275505065918,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887606620789,0.5685290694236755,0.5414243936538696,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957052707672,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878999710083,0.3189337253570556,0.3189337253570556,0.0,231.9398651123047,240.0,9455.9306640625,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.7735595703125,290.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354629814624786,1.0,0.0,0.0,0.4784160554409027,0.4871951341629028,1.5272318520942463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.870361328125,0.0,21.436426162719727,1895.4371337890625,0.0,343.33563232421875,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822508811950683,0.2587275505065918,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002887606620789,0.5685290694236755,0.5414243936538696,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859565019607544,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042038917542,0.3932327330112457,0.3767748475074768,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957052707672,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311786651612,3.593301296234131,1.038808659359347e-05,2.777878999710083,0.3189337253570556,0.3189337253570556,0.0,231.9398651123047,240.0,9455.9306640625,-0.0,4078.40673828125,1.0,283.1499938964844,287.8617248535156,289.7735595703125,290.4932556152344,293.1499938964844,293.1499938964844,283.1499938964844,18069.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354629814624786,1.0,0.0,0.0,0.4784160554409027,0.4871951341629028,1.5272318520942463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.870361328125,0.0,21.436426162719727,1895.4371337890625,0.0,343.33563232421875,0.2486918270587921,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181522846221924,0.2821856737136841,0.2587197721004486,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986654281616211,0.5681378245353699,0.5411098599433899,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873128056526184,0.5483364462852478,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982231378555298,0.3933217525482178,0.3769104778766632,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140685319900513,0.2772440016269684,1.269792079925537,288.456787109375,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596876859664917,3.5968663692474365,1.0408686648588628e-05,2.7806262969970703,0.316433310508728,0.316433310508728,0.0,233.48280334472656,240.0,9378.5791015625,-0.0,4097.24267578125,1.0,283.1499938964844,287.8689880371094,289.7674255371094,290.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18057.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331825077533722,1.0,0.0,0.0,0.4737385213375091,0.487615555524826,1.4975141127138162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.73193359375,0.0,21.40702247619629,1895.4371337890625,0.0,338.6107177734375,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170475125312805,0.2821206748485565,0.258714497089386,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970111012458801,0.5677486062049866,0.5407997965812683,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886738777160645,0.5502987504005432,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970145344734192,0.3934133052825928,0.3770508468151092,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111937046051,0.2773945927619934,1.2707239389419556,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.69228196144104,1.0,1.0,0.0,1.0,-3.600149154663086,3.600138664245605,1.0427624147268943e-05,2.7831528186798096,0.3138509094715118,0.3138509094715118,0.0,235.0603179931641,243.0,9299.4111328125,-0.0,4115.55322265625,1.0,283.1499938964844,287.8763122558594,289.7608642578125,290.4696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18047.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308214485645294,1.0,0.0,0.0,0.4689940214157104,0.4885161519050598,1.4676689197301584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.55224609375,0.0,21.40268516540528,1895.4371337890625,0.0,333.7796630859375,0.2482743114233017,1.0,0.0,3.0,1.0,0.0
