time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147346138954163,0.281987577676773,0.2587080895900726,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936055302619934,0.5669712424278259,0.5401886105537415,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003148555755,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008712291717,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605561017990112,3.605550527572632,1.0459005352458917e-05,2.787339210510254,0.3084229528903961,0.3084229528903961,0.0,238.31407165527344,246.0,9135.7607421875,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.74658203125,290.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258160293102264,1.0,0.0,0.0,0.4593148231506347,0.4905304908752441,1.4077139454116152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.6025390625,0.0,21.413476943969727,1895.4371337890625,0.0,323.7357482910156,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147346138954163,0.281987577676773,0.2587080895900726,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936055302619934,0.5669712424278259,0.5401886105537415,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998436689376831,0.7914810180664062,0.5532028675079346,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104837417603,0.3936003148555755,0.3773427009582519,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008712291717,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708394050598,1.0,1.0,0.0,1.0,-3.605561017990112,3.605550527572632,1.0459005352458917e-05,2.787339210510254,0.3084229528903961,0.3084229528903961,0.0,238.31407165527344,246.0,9135.7607421875,-0.0,4149.8740234375,1.0,283.1499938964844,287.89080810546875,289.74658203125,290.443603515625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4258160293102264,1.0,0.0,0.0,0.4593148231506347,0.4905304908752441,1.4077139454116152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3184.6025390625,0.0,21.413476943969727,1895.4371337890625,0.0,323.7357482910156,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129577398300171,0.2818838059902191,0.258701741695404,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910388350486755,0.5663802623748779,0.5397253036499023,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973396062850952,0.7937174439430237,0.5548328161239624,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244139671326,0.393745481967926,0.3775684535503387,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095525860786438,0.2779393494129181,1.2741280794143677,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962242126464844,1.0,1.0,0.0,1.0,-3.6090166568756095,3.60900616645813,1.0479051525180694e-05,2.790006399154663,0.3040522336959839,0.3040522336959839,0.0,240.7849273681641,246.0,9006.560546875,-0.0,4174.265625,1.0,283.1499938964844,287.9016418457031,289.7347717285156,290.4223937988281,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421742707490921,1.0,0.0,0.0,0.451752245426178,0.4917041659355163,1.3617396987797292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3139.25927734375,0.0,21.41087913513184,1895.4371337890625,0.0,315.75213623046875,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124087810516357,0.2818511426448822,0.258698970079422,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.890253484249115,0.5661940574645996,0.5395784974098206,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970061182975768,0.7944344282150269,0.5553433895111084,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506596565247,0.3937923014163971,0.3776398301124573,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790271759033,0.2780162394046783,1.274600386619568,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967377066612244,1.0,1.0,0.0,1.0,-3.61010479927063,3.610094308853149,1.0485367056389803e-05,2.790846109390259,0.3026272356510162,0.3026272356510162,0.0,241.548568725586,249.0,8964.8818359375,-0.0,4181.8671875,1.0,283.1499938964844,287.90509033203125,289.7308959960937,290.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204082787036896,1.0,0.0,0.0,0.4493200480937958,0.4919949173927307,1.3471161963707344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3124.6044921875,0.0,21.4067497253418,1895.4371337890625,0.0,313.1723022460937,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369367599487,0.2585963606834411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868540525436401,0.5652438402175903,0.5388744473457336,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243664741516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781550288200378,1.2761213779449463,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.6137168407440186,3.613706350326538,1.05064491435769e-05,2.793670177459717,0.2964154183864593,0.2964154183864593,0.0,244.81314086914065,252.0,8783.85546875,-0.0,4211.63037109375,1.0,283.1499938964844,287.9193725585937,289.7137451171875,290.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147304594516754,1.0,0.0,0.0,0.4389009177684784,0.4927930235862732,1.2853648811983476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.34619140625,0.0,21.37076759338379,1895.4371337890625,0.0,302.3829345703125,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.709936797618866,0.2815369367599487,0.2585963606834411,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868540525436401,0.5652438402175903,0.5388744473457336,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955081939697266,0.7972639203071594,0.5574243664741516,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938109576702118,0.3778444826602936,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069300413131714,0.2781550288200378,1.2761213779449463,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987898945808411,1.0,1.0,0.0,1.0,-3.6137168407440186,3.613706350326538,1.05064491435769e-05,2.793670177459717,0.2964154183864593,0.2964154183864593,0.0,244.81314086914065,252.0,8783.85546875,-0.0,4211.63037109375,1.0,283.1499938964844,287.9193725585937,289.7137451171875,290.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147304594516754,1.0,0.0,0.0,0.4389009177684784,0.4927930235862732,1.2853648811983476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3061.34619140625,0.0,21.37076759338379,1895.4371337890625,0.0,302.3829345703125,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759368896484,0.2809635102748871,0.258262425661087,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909729003906,0.5640370845794678,0.5379322171211243,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936897158622742,0.7998297214508057,0.5593315362930298,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020534992218,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734649658203,3.614724159240722,1.05124499896192e-05,2.7944860458374023,0.2896877229213714,0.2896877229213714,0.0,248.28257751464844,255.0,8588.0107421875,-0.0,4235.7666015625,1.0,283.1499938964844,287.932861328125,289.6938171386719,290.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089081585407257,1.0,0.0,0.0,0.4278919696807861,0.4931130111217499,1.2216920808327814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.174072265625,0.0,21.310237884521484,1895.4371337890625,0.0,291.6174011230469,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759368896484,0.2809635102748871,0.258262425661087,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830909729003906,0.5640370845794678,0.5379322171211243,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52667236328125,0.9936897158622742,0.7998297214508057,0.5593315362930298,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.3935641348361969,0.3778027594089508,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020534992218,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043195724487,1.0,1.0,0.0,1.0,-3.614734649658203,3.614724159240722,1.05124499896192e-05,2.7944860458374023,0.2896877229213714,0.2896877229213714,0.0,248.28257751464844,255.0,8588.0107421875,-0.0,4235.7666015625,1.0,283.1499938964844,287.932861328125,289.6938171386719,290.3516540527344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089081585407257,1.0,0.0,0.0,0.4278919696807861,0.4931130111217499,1.2216920808327814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2993.174072265625,0.0,21.310237884521484,1895.4371337890625,0.0,291.6174011230469,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054087519645691,0.2806107997894287,0.2580310404300689,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811612725257874,0.5633672475814819,0.5373936295509338,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927212595939636,0.8010364770889282,0.5602300763130188,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.39337158203125,0.3777112364768982,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445482254028,1.2761141061782837,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.7014183402061462,1.0,1.0,0.0,1.0,-3.614465713500977,3.614455223083496,1.0510909305594396e-05,2.7942864894866943,0.2861092686653137,0.2861092686653137,0.0,250.0295867919922,255.0,8484.5302734375,-0.0,4245.8310546875,1.0,283.1499938964844,287.9393310546875,289.68243408203125,290.3331298828125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405892014503479,1.0,0.0,0.0,0.4221413433551788,0.4931551516056061,1.1890749718190818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2957.0283203125,0.0,21.27312660217285,1895.4371337890625,0.0,286.151611328125,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038177847862244,0.2802246809005737,0.2577672898769378,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792290687561035,0.5626633167266846,0.5368207097053528,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.991734504699707,0.8022007942199707,0.5610981583595276,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474610328674,0.3931441009044647,0.3775841295719147,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776449024677276,1.2756496667861938,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702176034450531,1.0,1.0,0.0,1.0,-3.613792896270752,3.613782405853272,1.05070121207973e-05,2.793771982192993,0.2823815941810608,0.2823815941810608,0.0,251.7661590576172,258.0,8377.4423828125,-0.0,4254.74560546875,1.0,283.1499938964844,287.9457397460937,289.67010498046875,290.3133544921875,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027681648731231,1.0,0.0,0.0,0.4162262678146362,0.4931491613388061,1.1559856183396278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2919.55712890625,0.0,21.23281478881836,1895.4371337890625,0.0,280.5660705566406,0.2465095669031143,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006023526191711,0.279369980096817,0.2571605443954468,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926753997803,0.561170756816864,0.5355899930000305,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044167160987854,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419940948486,1.0,1.0,0.0,1.0,-3.611445426940918,3.6114349365234375,1.0493381523701828e-05,2.7919626235961914,0.274459034204483,0.274459034204483,0.0,255.1908416748047,261.0,8152.72021484375,-0.0,4269.576171875,1.0,283.1499938964844,287.9584655761719,289.6426086425781,290.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960978388786316,1.0,0.0,0.0,0.4039076864719391,0.4930325448513031,1.088573498009282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2840.75439453125,0.0,21.14473533630371,1895.4371337890625,0.0,268.879638671875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006023526191711,0.279369980096817,0.2571605443954468,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753926753997803,0.561170756816864,0.5355899930000305,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897319078445436,0.8044167160987854,0.5627533197402954,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926033675670624,0.3772431015968323,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035419940948486,1.0,1.0,0.0,1.0,-3.611445426940918,3.6114349365234375,1.0493381523701828e-05,2.7919626235961914,0.274459034204483,0.274459034204483,0.0,255.1908416748047,261.0,8152.72021484375,-0.0,4269.576171875,1.0,283.1499938964844,287.9584655761719,289.6426086425781,290.2701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3960978388786316,1.0,0.0,0.0,0.4039076864719391,0.4930325448513031,1.088573498009282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2840.75439453125,0.0,21.14473533630371,1895.4371337890625,0.0,268.879638671875,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704695701599,0.2784227728843689,0.2564657628536224,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595822334289551,0.534264087677002,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064966797828674,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669091701507,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327896230854e-05,2.7892866134643555,0.2658750414848327,0.2658750414848327,0.0,258.5458984375,264.0,7914.3154296875,-0.0,4280.9658203125,1.0,283.1499938964844,287.9713439941406,289.6117858886719,290.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887343406677246,1.0,0.0,0.0,0.3909437954425812,0.492816299200058,1.019965711890336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.97265625,0.0,21.04903793334961,1895.4371337890625,0.0,256.3235778808594,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973704695701599,0.2784227728843689,0.2564657628536224,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716164231300354,0.5595822334289551,0.534264087677002,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877068996429444,0.8064966797828674,0.5643115043640137,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669091701507,0.3768063485622406,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.272242307662964,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047349214553833,1.0,1.0,0.0,1.0,-3.607984781265259,3.6079742908477774,1.047327896230854e-05,2.7892866134643555,0.2658750414848327,0.2658750414848327,0.0,258.5458984375,264.0,7914.3154296875,-0.0,4280.9658203125,1.0,283.1499938964844,287.9713439941406,289.6117858886719,290.22235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3887343406677246,1.0,0.0,0.0,0.3909437954425812,0.492816299200058,1.019965711890336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2756.97265625,0.0,21.04903793334961,1895.4371337890625,0.0,256.3235778808594,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977220058441,0.2556979954242706,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679067492485046,0.5579118132591248,0.53285813331604,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535598754883,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902617454529,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057847380638123,1.0,1.0,0.0,1.0,-3.603605270385742,3.6035947799682617,1.0447855856909882e-05,2.7858963012695312,0.2565955519676208,0.2565955519676208,0.0,261.8407897949219,267.0,7663.18505859375,-0.0,4289.490234375,1.0,283.1499938964844,287.98468017578125,289.5782470703125,290.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806137442588806,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522926447402824e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.5771484375,0.0,20.94803237915039,1895.4371337890625,0.0,242.84097290039065,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362023353577,0.2773977220058441,0.2556979954242706,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679067492485046,0.5579118132591248,0.53285813331604,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856632947921752,0.8084535598754883,0.5657827854156494,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912497460842132,0.3762902617454529,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057847380638123,1.0,1.0,0.0,1.0,-3.603605270385742,3.6035947799682617,1.0447855856909882e-05,2.7858963012695312,0.2565955519676208,0.2565955519676208,0.0,261.8407897949219,267.0,7663.18505859375,-0.0,4289.490234375,1.0,283.1499938964844,287.98468017578125,289.5782470703125,290.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806137442588806,1.0,0.0,0.0,0.3773691952228546,0.4925349056720733,9.522926447402824e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.5771484375,0.0,20.94803237915039,1895.4371337890625,0.0,242.84097290039065,0.2451064586639404,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642597198486328,0.5561680793762207,0.5313817858695984,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102954626083374,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605805873871,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146301269531,1.0,1.0,0.0,1.0,-3.5984320640563965,3.598421573638916,1.041785981215071e-05,2.781889677047729,0.2465943098068237,0.2465943098068237,0.0,265.08990478515625,270.0,7400.65283203125,-0.0,4295.57568359375,1.0,283.1499938964844,287.9986572265625,289.5425720214844,290.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717538714408874,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876711810046345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.052734375,0.0,20.84346389770508,1895.4371337890625,0.0,228.494384765625,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027099609375,0.2763038575649261,0.2548668384552002,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642597198486328,0.5561680793762207,0.5313817858695984,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835971593856812,0.8102954626083374,0.5671738386154175,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904605805873871,0.3757047355175018,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146301269531,1.0,1.0,0.0,1.0,-3.5984320640563965,3.598421573638916,1.041785981215071e-05,2.781889677047729,0.2465943098068237,0.2465943098068237,0.0,265.08990478515625,270.0,7400.65283203125,-0.0,4295.57568359375,1.0,283.1499938964844,287.9986572265625,289.5425720214844,290.1158142089844,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717538714408874,1.0,0.0,0.0,0.3632382750511169,0.4922093152999878,8.876711810046345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2576.052734375,0.0,20.84346389770508,1895.4371337890625,0.0,228.494384765625,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858147621155,0.2757324576377868,0.2544289529323578,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.603271484375,0.8624575734138489,0.5552697777748108,0.5306185483932495,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.982553482055664,0.8111741542816162,0.567840039730072,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031799316406,0.7699604630470276,0.3900400996208191,0.3753873109817505,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882341504096985,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.7071391940116882,1.0,1.0,0.0,1.0,-3.5955679416656494,3.595557689666748,1.0401270628790373e-05,2.7796709537506104,0.2413112521171569,0.2413112521171569,0.0,266.7012023925781,270.0,7265.49462890625,-0.0,4297.783203125,1.0,283.1499938964844,288.0059814453125,289.5240478515625,290.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3670563101768493,1.0,0.0,0.0,0.3559782207012176,0.4920338988304138,8.567709208762153e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2528.370361328125,0.0,20.79022216796875,1895.4371337890625,0.0,221.0142059326172,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876683831214905,0.2751451432704925,0.2539767622947693,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606684803962708,0.554354190826416,0.529839038848877,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815016388893129,0.8120245337486267,0.5684868693351746,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887051582336,0.3896026015281677,0.3750538229942322,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867429614067078,0.2741481065750122,1.2638815641403198,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075386643409729,1.0,1.0,0.0,1.0,-3.5925259590148926,3.592515707015991,1.038366463035345e-05,2.7773144245147705,0.235832542181015,0.235832542181015,0.0,268.30548095703125,273.0,7127.93603515625,-0.0,4299.4638671875,1.0,283.1499938964844,288.0135803222656,289.5051574707031,290.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3621872663497925,1.0,0.0,0.0,0.3485957086086273,0.4918522834777832,8.268330908833832e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2479.814697265625,0.0,20.73653984069824,1895.4371337890625,0.0,213.3363800048828,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739254236221313,0.2530319690704345,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571274280548096,0.5524734854698181,0.5282337665557861,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438727378845,0.5697246193885803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886787593364715,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585942029953003,3.5859315395355225,1.0345608643547166e-05,2.7722134590148926,0.2242921888828277,0.2242921888828277,0.0,271.49835205078125,276.0,6846.77978515625,-0.0,4301.373046875,1.0,283.1499938964844,288.0298156738281,289.4662780761719,289.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519870936870575,1.0,0.0,0.0,0.333522081375122,0.4914814531803131,7.698594650662471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.497802734375,0.0,20.628698348999023,1895.4371337890625,0.0,197.4409942626953,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329237937927,0.2739254236221313,0.2530319690704345,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571274280548096,0.5524734854698181,0.5282337665557861,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.979371190071106,0.8136438727378845,0.5697246193885803,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655638456344604,0.3886787593364715,0.3743411600589752,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837547421455383,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695364952087,1.0,1.0,0.0,1.0,-3.585942029953003,3.5859315395355225,1.0345608643547166e-05,2.7722134590148926,0.2242921888828277,0.2242921888828277,0.0,271.49835205078125,276.0,6846.77978515625,-0.0,4301.373046875,1.0,283.1499938964844,288.0298156738281,289.4662780761719,289.9985046386719,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519870936870575,1.0,0.0,0.0,0.333522081375122,0.4914814531803131,7.698594650662471e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.497802734375,0.0,20.628698348999023,1895.4371337890625,0.0,197.4409942626953,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817131638526917,0.2728543579578399,0.2521970570087433,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541873097419739,0.5508421063423157,0.5268374681472778,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.977550446987152,0.814918577671051,0.5707060098648071,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232142448425,0.3878517746925354,0.3736951947212219,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812376976013184,0.2723725736141205,1.2573074102401731,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088162899017334,1.0,1.0,0.0,1.0,-3.579901695251465,3.5798914432525635,1.0310756806575228e-05,2.767534017562866,0.2139751613140106,0.2139751613140106,0.0,274.1684265136719,276.0,6605.31640625,-0.0,4301.52392578125,1.0,283.1499938964844,288.0446472167969,289.4326171875,289.9468078613281,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429696261882782,1.0,0.0,0.0,0.3205786049365997,0.4911665618419647,7.247678457389384e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.0830078125,0.0,20.53815460205078,1895.4371337890625,0.0,183.51876831054688,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949014663696,0.2726456522941589,0.2520338892936706,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536306619644165,0.5505260825157166,0.5265666246414185,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.977200210094452,0.8151525855064392,0.5708869695663452,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626598477363586,0.3876890540122986,0.3735673427581787,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807576417922974,0.2722077667713165,1.256689429283142,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.7089139223098755,1.0,1.0,0.0,1.0,-3.578700304031372,3.5786900520324707,1.030383282341063e-05,2.7666032314300537,0.2119455933570861,0.2119455933570861,0.0,274.6761779785156,279.0,6558.890625,-0.0,4301.41015625,1.0,283.1499938964844,288.047607421875,289.4261169433594,289.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412101566791534,1.0,0.0,0.0,0.3180901408195495,0.4911070764064789,7.164523641023379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.653076171875,0.0,20.52098846435547,1895.4371337890625,0.0,180.80865478515625,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.271306037902832,0.2509831190109253,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501730561256409,0.5485110878944397,0.5248374342918396,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165490031242371,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325616836548,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764113426208,1.0,1.0,0.0,1.0,-3.570809841156006,3.5707995891571045,1.0258411748509388e-05,2.760490894317627,0.1987685561180114,0.1987685561180114,0.0,277.8446655273437,282.0,6266.0947265625,-0.0,4299.64208984375,1.0,283.1499938964844,288.0673522949219,289.3848876953125,289.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299086391925812,1.0,0.0,0.0,0.3023819625377655,0.4907428324222564,6.662566942594594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.900634765625,0.0,20.41452980041504,1895.4371337890625,0.0,163.38565063476562,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779534816741943,0.271306037902832,0.2509831190109253,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501730561256409,0.5485110878944397,0.5248374342918396,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749837517738342,0.8165490031242371,0.5719732046127319,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325616836548,0.3727319836616516,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764113426208,1.0,1.0,0.0,1.0,-3.570809841156006,3.5707995891571045,1.0258411748509388e-05,2.760490894317627,0.1987685561180114,0.1987685561180114,0.0,277.8446655273437,282.0,6266.0947265625,-0.0,4299.64208984375,1.0,283.1499938964844,288.0673522949219,289.3848876953125,289.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299086391925812,1.0,0.0,0.0,0.3023819625377655,0.4907428324222564,6.662566942594594e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.900634765625,0.0,20.41452980041504,1895.4371337890625,0.0,163.38565063476562,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059545993805,0.2498794347047805,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846749484539032,0.5464268922805786,0.5230449438095093,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178302645683289,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593877792358,1.0,1.0,0.0,1.0,-3.562269449234009,3.5622591972351074,1.0209362699242774e-05,2.7538750171661377,0.1847372353076934,0.1847372353076934,0.0,281.0079650878906,270.0,5970.26171875,-0.0,4296.09814453125,1.0,283.1499938964844,288.0894470214844,289.3427429199219,289.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318132221698761,1.0,0.0,0.0,0.2864834666252136,0.4904017150402069,6.189393886302241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.870361328125,0.0,20.310375213623047,1895.4371337890625,0.0,145.0686798095703,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747081875801086,0.2699059545993805,0.2498794347047805,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.846749484539032,0.5464268922805786,0.5230449438095093,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727174639701844,0.8178302645683289,0.5729816555976868,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075240135193,0.3718337416648865,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099593877792358,1.0,1.0,0.0,1.0,-3.562269449234009,3.5622591972351074,1.0209362699242774e-05,2.7538750171661377,0.1847372353076934,0.1847372353076934,0.0,281.0079650878906,270.0,5970.26171875,-0.0,4296.09814453125,1.0,283.1499938964844,288.0894470214844,289.3427429199219,289.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.318132221698761,1.0,0.0,0.0,0.2864834666252136,0.4904017150402069,6.189393886302241e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.870361328125,0.0,20.310375213623047,1895.4371337890625,0.0,145.0686798095703,0.2420668601989746,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534109115601,0.2691850066184997,0.2492043673992157,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846886157989502,0.5453583598136902,0.5220153331756592,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736923575401306,0.8184276819229126,0.5733758807182312,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571251392364502,0.3849189579486847,0.3712514042854309,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747943758964539,0.2694166600704193,1.2455639839172363,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084091305732727,1.0,1.0,0.0,1.0,-3.5566508769989014,3.556640625,1.0177279364143033e-05,2.7495667934417725,0.1773953586816787,0.1773953586816787,0.0,279.7717590332031,270.0,5821.42431640625,-0.0,4273.61181640625,1.0,283.1499938964844,288.1014404296875,289.3214111328125,289.7763977050781,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120841979980469,1.0,0.0,0.0,0.2784934639930725,0.4902435541152954,5.962789373370469e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2017.0780029296875,0.0,20.259471893310547,1895.4371337890625,0.0,135.5352325439453,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754129528999329,0.2684605419635772,0.2484688460826873,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.847980260848999,0.5442785620689392,0.520916223526001,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757410883903505,0.8190018534660339,0.5737109780311584,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113146781921,0.3843199908733368,0.370600014925003,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649017333984,0.268818199634552,1.242463231086731,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062490582466125,1.0,1.0,0.0,1.0,-3.550334453582764,3.5503242015838623,1.0141165148525031e-05,2.744684219360352,0.1698217540979385,0.1698217540979385,0.0,277.08233642578125,258.0,5672.22900390625,-0.0,4240.53173828125,1.0,283.1499938964844,288.1141052246094,289.2999267578125,289.7435607910156,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305934876203537,1.0,0.0,0.0,0.2704795002937317,0.4900916814804077,5.742108566408888e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.0972900390625,0.0,20.209321975708008,1895.4371337890625,0.0,125.71842956542967,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784092783927917,0.267004132270813,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.851911187171936,0.5420887470245361,0.5185957551002502,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815775752067566,0.820082426071167,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619573473930359,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788785457611084,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325125694275,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062365618068723e-05,2.733992099761963,0.1539833545684814,0.1539833545684814,0.0,269.281005859375,246.0,5374.47412109375,-0.0,4156.9677734375,1.0,283.1499938964844,288.1415405273437,289.2618713378906,289.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294010579586029,1.0,0.0,0.0,0.2544419467449188,0.4898246526718139,5.3180269077302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.2137451171875,0.0,20.11215591430664,1895.4371337890625,0.0,100.2667999267578,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
