time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784092783927917,0.267004132270813,0.2469020187854766,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.851911187171936,0.5420887470245361,0.5185957551002502,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815775752067566,0.820082426071167,0.5742658376693726,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619573473930359,0.3830953240394592,0.3691778779029846,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788785457611084,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.7006325125694275,1.0,1.0,0.0,1.0,-3.536520004272461,3.5365099906921387,1.0062365618068723e-05,2.733992099761963,0.1539833545684814,0.1539833545684814,0.0,269.281005859375,246.0,5374.47412109375,-0.0,4156.9677734375,1.0,283.1499938964844,288.1415405273437,289.2618713378906,289.6789855957031,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294010579586029,1.0,0.0,0.0,0.2544419467449188,0.4898246526718139,5.3180269077302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.2137451171875,0.0,20.11215591430664,1895.4371337890625,0.0,100.2667999267578,0.2410952001810073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510226249695,0.2659427523612976,0.2457178235054016,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.855803906917572,0.5404806733131409,0.516848087310791,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866202473640442,0.820803701877594,0.5745915174484253,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.765614926815033,0.3821872472763061,0.3680816292762756,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820768117904663,0.2667128443717956,1.2305831909179688,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958842873573303,1.0,1.0,0.0,1.0,-3.525871992111206,3.525861978530884,1.0001823284255806e-05,2.725745677947998,0.1419686079025268,0.1419686079025268,0.0,262.4056396484375,246.0,5160.87109375,-0.0,4087.780029296875,1.0,283.1499938964844,288.1634826660156,289.2666015625,289.6587219238281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917433977127075,1.0,0.0,0.0,0.2429010868072509,0.4896679222583771,5.025521332413518e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.2657470703125,0.0,20.045021057128903,1895.4371337890625,0.0,87.32453918457031,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827750205993652,0.2655309438705444,0.2452529817819595,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574911952018738,0.5398548245429993,0.5161623954772949,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886627197265624,0.821067214012146,0.5747023820877075,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671929597854614,0.3818315863609314,0.3676473796367645,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834613680839539,0.2663659453392029,1.2285525798797607,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693950891494751,1.0,1.0,0.0,1.0,-3.5216567516326904,3.521646738052368,9.977905392588582e-06,2.722480535507202,0.1372108161449432,0.1372108161449432,0.0,259.58160400390625,234.0,5079.08056640625,-0.0,4059.883544921875,1.0,283.1499938964844,288.1724853515625,289.2640075683594,289.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18055.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916763126850128,1.0,0.0,0.0,0.2384744137525558,0.4896160960197449,4.915825968510035e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1754.3250732421875,0.0,20.01990509033203,1895.4371337890625,0.0,86.9134750366211,0.2406305223703384,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183981895447,0.2640306949615478,0.2435465306043625,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643039464950562,0.5375694036483765,0.5136452317237854,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219476342201233,0.5750411748886108,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.380521297454834,0.3660376667976379,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251040458679,0.2650977969169616,1.2210683822631836,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866537928581238,1.0,1.0,0.0,1.0,-3.50604510307312,3.506035089492798,9.88956799119478e-06,2.7103867530822754,0.1194843724370002,0.1194843724370002,0.0,248.9022674560547,222.0,4787.58544921875,-0.0,3955.794189453125,1.0,283.1499938964844,288.2073669433594,289.23077392578125,289.60504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912316024303436,1.0,0.0,0.0,0.2226691246032714,0.4894765317440033,4.534276509815527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.025146484375,0.0,19.933320999145508,1895.4371337890625,0.0,84.16995239257812,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881183981895447,0.2640306949615478,0.2435465306043625,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643039464950562,0.5375694036483765,0.5136452317237854,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962148666381836,0.8219476342201233,0.5750411748886108,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533284664154,0.380521297454834,0.3660376667976379,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890251040458679,0.2650977969169616,1.2210683822631836,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866537928581238,1.0,1.0,0.0,1.0,-3.50604510307312,3.506035089492798,9.88956799119478e-06,2.7103867530822754,0.1194843724370002,0.1194843724370002,0.0,248.9022674560547,222.0,4787.58544921875,-0.0,3955.794189453125,1.0,283.1499938964844,288.2073669433594,289.23077392578125,289.60504150390625,293.1499938964844,293.1499938964844,283.1499938964844,18053.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912316024303436,1.0,0.0,0.0,0.2226691246032714,0.4894765317440033,4.534276509815527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1650.025146484375,0.0,19.933320999145508,1895.4371337890625,0.0,84.16995239257812,0.2401834279298782,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931267380714417,0.2624644339084625,0.2418350577354431,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.870812714099884,0.5351960062980652,0.511102557182312,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230893611907959,0.5684356689453125,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.779578447341919,0.3791242837905884,0.3644046783447265,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942570805549622,0.2637656629085541,1.213558554649353,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785191297531128,1.0,1.0,0.0,1.0,-3.482109308242798,3.4820995330810547,9.755558494362049e-06,2.692089796066284,0.1007692888379097,0.1007692888379097,0.0,238.8746490478516,210.0,4499.18310546875,-0.0,3835.4921875,1.0,283.1499938964844,288.2464294433594,289.18609619140625,289.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18050.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899020612239837,1.0,0.0,0.0,0.2071080654859542,0.4894063472747803,4.172288736725704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.778564453125,0.0,19.85270881652832,1895.4371337890625,0.0,75.88517761230469,0.2397557348012924,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931267380714417,0.2624644339084625,0.2418350577354431,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.870812714099884,0.5351960062980652,0.511102557182312,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230893611907959,0.5684356689453125,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.779578447341919,0.3791242837905884,0.3644046783447265,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942570805549622,0.2637656629085541,1.213558554649353,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785191297531128,1.0,1.0,0.0,1.0,-3.482109308242798,3.4820995330810547,9.755558494362049e-06,2.692089796066284,0.1007692888379097,0.1007692888379097,0.0,238.8746490478516,210.0,4499.18310546875,-0.0,3835.4921875,1.0,283.1499938964844,288.2464294433594,289.18609619140625,289.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18050.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899020612239837,1.0,0.0,0.0,0.2071080654859542,0.4894063472747803,4.172288736725704e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.778564453125,0.0,19.85270881652832,1895.4371337890625,0.0,75.88517761230469,0.2397557348012924,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953715682029724,0.2616423368453979,0.2409617900848388,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8737994432449341,0.5339613556861877,0.5098058581352234,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243196606636047,0.5612602829933167,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823446393013,0.3783737421035766,0.3635600507259369,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966192126274109,0.2630681693553924,1.2097386121749878,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739405393600464,1.0,1.0,0.0,1.0,-3.465155601501465,3.4651458263397217,9.66075822361745e-06,2.678969383239746,0.0910098850727081,0.0910098850727081,0.0,234.1153259277344,210.0,4355.94970703125,-0.0,3765.274169921875,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,18049.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891533970832824,1.0,0.0,0.0,0.1994264721870422,0.4893890619277954,3.9979757282537776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1495.609130859375,0.0,19.8143367767334,1895.4371337890625,0.0,71.23835754394531,0.2395490109920501,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.697842001914978,0.2608051300048828,0.240064799785614,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770880699157715,0.53270423412323,0.5084777474403381,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259133696556091,0.5536184310913086,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853696346282959,0.37759530544281,0.3626796007156372,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992143392562866,0.2623628377914428,1.2058311700820925,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691434383392334,1.0,1.0,0.0,1.0,-3.4475297927856445,3.4475202560424805,9.56268013396766e-06,2.665324687957764,0.0809843093156814,0.0809843093156814,0.0,229.1259613037109,198.0,4214.6806640625,-0.0,3692.572021484375,1.0,283.1499938964844,288.2886657714844,289.1430969238281,289.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,18048.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884121835231781,1.0,0.0,0.0,0.1918272823095321,0.4893912374973297,3.828103611880351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.818359375,0.0,19.77754020690918,1895.4371337890625,0.0,66.68879699707031,0.2393473535776138,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703370988368988,0.2590938806533813,0.2382204979658126,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844706416130066,0.5301322340965271,0.5057488083839417,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298516273498535,0.5372574925422668,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921007871627808,0.3759658336639404,0.3608314096927643,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050132155418396,0.2609350383281708,1.1978557109832764,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031867980957,1.0,1.0,0.0,1.0,-3.4105372428894043,3.41052794456482,9.358436727779916e-06,2.6366777420043945,0.0601519867777824,0.0601519867777824,0.0,218.68411254882807,186.0,3937.999267578125,-0.0,3542.35205078125,1.0,283.1499938964844,288.3343811035156,289.1010437011719,289.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869497537612915,1.0,0.0,0.0,0.1769399493932724,0.4894637763500213,3.5020315536371527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.888916015625,0.0,19.70920753479004,1895.4371337890625,0.0,57.92207717895508,0.2389605194330215,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.703370988368988,0.2590938806533813,0.2382204979658126,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844706416130066,0.5301322340965271,0.5057488083839417,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298516273498535,0.5372574925422668,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921007871627808,0.3759658336639404,0.3608314096927643,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050132155418396,0.2609350383281708,1.1978557109832764,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.659031867980957,1.0,1.0,0.0,1.0,-3.4105372428894043,3.41052794456482,9.358436727779916e-06,2.6366777420043945,0.0601519867777824,0.0601519867777824,0.0,218.68411254882807,186.0,3937.999267578125,-0.0,3542.35205078125,1.0,283.1499938964844,288.3343811035156,289.1010437011719,289.40972900390625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869497537612915,1.0,0.0,0.0,0.1769399493932724,0.4894637763500213,3.5020315536371527e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.888916015625,0.0,19.70920753479004,1895.4371337890625,0.0,57.92207717895508,0.2389605194330215,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091034054756165,0.2574817240238189,0.2364768385887146,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8921772837638855,0.5277053713798523,0.5031670331954956,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341621160507202,0.521148145198822,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990577816963196,0.3743906319141388,0.3590447306632995,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109805345535278,0.2596052587032318,1.1903831958770752,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492403745651245,1.0,1.0,0.0,1.0,-3.3748250007629395,3.3748159408569336,9.163334652839694e-06,2.609014749526977,0.0400623343884944,0.0400623343884944,0.0,208.709228515625,186.0,3690.523681640625,-0.0,3400.738037109375,1.0,283.1499938964844,288.37994384765625,289.0627746582031,289.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855995297431946,1.0,0.0,0.0,0.1636682003736496,0.4896082282066345,3.218026956020026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1255.283447265625,0.0,19.65262794494629,1895.4371337890625,0.0,50.1121711730957,0.2386252284049987,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096244096755981,0.2573399841785431,0.2363234460353851,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.892888069152832,0.5274918079376221,0.502939760684967,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.834563672542572,0.5197057127952576,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996963262557983,0.3742505013942718,0.3588859438896179,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.711515486240387,0.259488970041275,1.1897287368774414,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352294921875,1.0,0.6483703851699829,1.0,1.0,0.0,1.0,-3.371654510498047,3.371645450592041,9.146112461166922e-06,2.606558561325073,0.0382740534842014,0.0382740534842014,0.0,207.83058166503903,189.0,3669.339599609375,-0.0,3388.336669921875,1.0,283.1499938964844,288.3840637207031,289.0594787597656,289.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854813635349273,1.0,0.0,0.0,0.1625357568264007,0.4896243214607239,3.194058795230603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1247.609375,0.0,19.647998809814453,1895.4371337890625,0.0,49.44207763671875,0.2385970503091812,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120781540870667,0.2555713653564453,0.2345757335424423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966516852378845,0.5248204469680786,0.5002679228782654,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106532573699951,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031227588653564,0.3724873065948486,0.3570625782012939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305970191956,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422131061553955,1.0,1.0,0.0,1.0,-3.344489336013794,3.344480276107788,8.998523298942018e-06,2.585249185562134,0.0153991393744945,0.0153991393744945,0.0,202.0263671875,192.0,3411.82421875,-0.0,3292.821533203125,1.0,283.1499938964844,288.4376220703125,289.0185852050781,289.28515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839958071708679,1.0,0.0,0.0,0.1487119197845459,0.489881694316864,2.904536167136484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.5384521484375,0.0,19.59443473815918,1895.4371337890625,0.0,41.20036315917969,0.2382585853338241,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120781540870667,0.2555713653564453,0.2345757335424423,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966516852378845,0.5248204469680786,0.5002679228782654,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391613960266113,0.5106532573699951,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031227588653564,0.3724873065948486,0.3570625782012939,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142305970191956,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422131061553955,1.0,1.0,0.0,1.0,-3.344489336013794,3.344480276107788,8.998523298942018e-06,2.585249185562134,0.0153991393744945,0.0153991393744945,0.0,202.0263671875,192.0,3411.82421875,-0.0,3292.821533203125,1.0,283.1499938964844,288.4376220703125,289.0185852050781,289.28515625,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2839958071708679,1.0,0.0,0.0,0.1487119197845459,0.489881694316864,2.904536167136484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1153.5384521484375,0.0,19.59443473815918,1895.4371337890625,0.0,41.20036315917969,0.2382585853338241,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9868469238281,0.7121838927268982,0.2542324066162109,0.2330745607614517,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.89731365442276,0.5227420330047607,0.497914582490921,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.9990000128746032,0.8435910940170288,0.5071607232093811,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.8037852644920349,0.3711317181587219,0.355475902557373,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.714596688747406,0.2569140195846557,1.1762025356292725,288.9945068359375,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126647949219,1.0,0.6386539340019226,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4626007080078,195.0,2064.45361328125,-0.0,3236.962890625,1.0,283.1498107910156,288.5101013183594,288.9264831542969,289.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750296890735626,1.0,0.0,0.0,0.0001628275349503,0.427994966506958,3.0876924281275638e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.07965087890625,0.0,16.814136505126953,1895.4371337890625,0.0,2.499671459197998,0.2335904538631439,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9868469238281,0.7121838927268982,0.2542324066162109,0.2330745607614517,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.89731365442276,0.5227420330047607,0.497914582490921,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971618652344,0.9990000128746032,0.8435910940170288,0.5071607232093811,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9918212890625,0.8037852644920349,0.3711317181587219,0.355475902557373,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.714596688747406,0.2569140195846557,1.1762025356292725,288.9945068359375,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126647949219,1.0,0.6386539340019226,1.0,1.0,0.0,1.0,-3.32621431350708,3.3262054920196533,8.89997863851022e-06,2.570940017700196,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4626007080078,195.0,2064.45361328125,-0.0,3236.962890625,1.0,283.1498107910156,288.5101013183594,288.9264831542969,289.04852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18512.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2750296890735626,1.0,0.0,0.0,0.0001628275349503,0.427994966506958,3.0876924281275638e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,45.07965087890625,0.0,16.814136505126953,1895.4371337890625,0.0,2.499671459197998,0.2335904538631439,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1949462890625,0.712746798992157,0.2543495297431946,0.2329108119010925,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.200439453125,0.898042619228363,0.5227593779563904,0.4975644052028656,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018737792969,0.9990000128746032,0.8470604419708252,0.5056079030036926,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19830322265625,0.8044930100440979,0.3712590932846069,0.3553004264831543,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950378417969,0.7151278257369995,0.256960779428482,1.1752699613571167,289.2001037597656,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120666503906,1.0,0.6377308964729309,1.0,1.0,0.0,1.0,-3.3223862648010254,3.322377443313598,8.87917212821776e-06,2.567852258682251,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51502990722656,195.0,1358.3341064453125,-0.0,3223.01025390625,1.0,283.1494445800781,288.5099182128906,288.7926330566406,288.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2523220777511596,1.0,0.0,0.0,1.6238816897384822e-05,0.4568105340003967,3.079361039163425e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3823089897632599,0.0,17.693185806274414,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267517089844,0.713621973991394,0.2546603381633758,0.233089417219162,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.8990281224250793,0.5230371952056885,0.4976941347122192,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.9990000128746032,0.8507652282714844,0.5041282773017883,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3288269042969,0.8054693341255188,0.3716279566287994,0.3555196523666382,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268127441406,0.7159345746040344,0.2572362124919891,1.175902009010315,289.3299255371094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372802734375,1.0,0.6373385190963745,1.0,1.0,0.0067696855403482,1.0,-3.321995258331299,3.321975946426392,1.940141009981744e-05,2.567466259002685,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76104736328125,198.0,884.7748413085938,-0.0,3217.86474609375,1.0,283.1493835449219,288.5098876953125,288.64752197265625,288.72418212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2160017788410186,1.0,0.0,0.0,1.5986181097105145e-05,0.4721266627311706,3.031453668818353e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1436008065938949,0.0,18.18782615661621,1895.4371337890625,0.0,0.0,0.2334877252578735,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144876718521118,0.2550224363803863,0.2334996610879898,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998253345489502,0.5232518911361694,0.4980200827121734,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573390245437622,0.5031590461730957,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722025752067566,0.3561247885227203,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168703675270081,0.2577840387821197,1.1783993244171145,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203090570867061,1.0,-3.3254427909851074,3.3253486156463623,9.413268708158284e-05,2.5700316429138184,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4331817626953,201.0,353.7646484375,-0.0,3223.728271484375,1.0,283.1492614746094,288.50982666015625,288.376708984375,288.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108944833278656,1.0,0.0,0.0,1.591748332430143e-05,0.4889044761657715,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451494246721267,0.0,18.81424140930176,1895.4371337890625,0.0,0.0,0.2341484874486923,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144876718521118,0.2550224363803863,0.2334996610879898,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998253345489502,0.5232518911361694,0.4980200827121734,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.8573390245437622,0.5031590461730957,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.806463897228241,0.3722025752067566,0.3561247885227203,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168703675270081,0.2577840387821197,1.1783993244171145,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203090570867061,1.0,-3.3254427909851074,3.3253486156463623,9.413268708158284e-05,2.5700316429138184,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4331817626953,201.0,353.7646484375,-0.0,3223.728271484375,1.0,283.1492614746094,288.50982666015625,288.376708984375,288.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.108944833278656,1.0,0.0,0.0,1.591748332430143e-05,0.4889044761657715,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451494246721267,0.0,18.81424140930176,1895.4371337890625,0.0,0.0,0.2341484874486923,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981956243515015,0.5225223898887634,0.4976144433021545,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620914220809937,0.5054081082344055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053189516067505,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160622477531433,0.2578447163105011,1.1795367002487185,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338484272360801,1.0,-3.329026699066162,3.328624725341797,0.0004019021871499,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059936523437,204.0,115.87238311767578,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097961425781,288.1304626464844,288.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933002941892482e-05,0.4958297610282898,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454032510519027,0.0,19.12315368652344,1895.4371337890625,0.0,0.0,0.234689250588417,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133321166038513,0.2546674609184265,0.2333945035934448,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981956243515015,0.5225223898887634,0.4976144433021545,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620914220809937,0.5054081082344055,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053189516067505,0.3720676004886627,0.3562276065349579,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160622477531433,0.2578447163105011,1.1795367002487185,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338484272360801,1.0,-3.329026699066162,3.328624725341797,0.0004019021871499,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7059936523437,204.0,115.87238311767578,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097961425781,288.1304626464844,288.1937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17940.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933002941892482e-05,0.4958297610282898,3.0213692333615205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454032510519027,0.0,19.12315368652344,1895.4371337890625,0.0,0.0,0.234689250588417,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.710387647151947,0.2536652386188507,0.2327157109975814,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945638537406921,0.5209624767303467,0.4964168667793274,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651572465896606,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114239692688,0.2573110461235046,1.1782362461090088,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812560245394706,1.0,-3.330279588699341,3.3088083267211914,0.0214713104069232,2.552605628967285,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.56867599487305,-0.0,3255.343017578125,1.0,283.14898681640625,288.5097351074219,287.9062194824219,287.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17966.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985314309597015,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447193771600723,0.0,19.263538360595703,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.710387647151947,0.2536652386188507,0.2327157109975814,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.8945638537406921,0.5209624767303467,0.4964168667793274,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.8651572465896606,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023152947425842,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7136114239692688,0.2573110461235046,1.1782362461090088,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812560245394706,1.0,-3.330279588699341,3.3088083267211914,0.0214713104069232,2.552605628967285,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1186065673828,207.0,40.56867599487305,-0.0,3255.343017578125,1.0,283.14898681640625,288.5097351074219,287.9062194824219,287.9638671875,293.1499938964844,293.1499938964844,283.1499938964844,17966.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955965864122845e-05,0.4985314309597015,3.025723931387309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1447193771600723,0.0,19.263538360595703,1895.4371337890625,0.0,0.0,0.2350011020898819,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.7066699862480164,0.2528233230113983,0.2319102138280868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.8901846408843994,0.5196678638458252,0.4950793981552124,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.8682226538658142,0.5161240100860596,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7985606789588928,0.3704818785190582,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991271972656,0.7103451490402222,0.2567464411258697,1.1758190393447876,289.706298828125,290.8480834960937,289.3934936523437,285.8078918457031,289.9178466796875,297.2466735839844,289.7245788574219,1.0,0.6417699456214905,1.0,1.0,0.1286636292934417,1.0,-3.3310546875,3.103668451309204,0.2273862212896347,2.34824013710022,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716644287109,210.0,317.59002685546875,-0.0,3271.59326171875,1.0,283.1488342285156,288.5096740722656,287.70172119140625,287.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245933532715,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460699886083603,0.0,19.32306289672852,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988830566406,0.7066699862480164,0.2528233230113983,0.2319102138280868,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066955566406,0.8901846408843994,0.5196678638458252,0.4950793981552124,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7089538574219,0.9990000128746032,0.8682226538658142,0.5161240100860596,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70367431640625,0.7985606789588928,0.3704818785190582,0.3549388945102691,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991271972656,0.7103451490402222,0.2567464411258697,1.1758190393447876,289.706298828125,290.8480834960937,289.3934936523437,285.8078918457031,289.9178466796875,297.2466735839844,289.7245788574219,1.0,0.6417699456214905,1.0,1.0,0.1286636292934417,1.0,-3.3310546875,3.103668451309204,0.2273862212896347,2.34824013710022,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716644287109,210.0,317.59002685546875,-0.0,3271.59326171875,1.0,283.1488342285156,288.5096740722656,287.70172119140625,287.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59711780725047e-05,0.4995245933532715,3.028608451267206e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460699886083603,0.0,19.32306289672852,1895.4371337890625,0.0,0.0,0.2351557463407516,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.7056981921195984,0.2531451880931854,0.2319574356079101,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842834472656,0.8889185190200806,0.5200295448303223,0.4950621128082275,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.9990000128746032,0.8711755275726318,0.5182530283927917,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.7975091338157654,0.3708641827106476,0.3550368845462799,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9752197265625,0.7094025611877441,0.257011204957962,1.1761199235916138,289.9837951660156,290.8799133300781,289.3678283691406,285.7926330566406,290.2597961425781,297.25750732421875,290.0045471191406,1.0,0.6426514983177185,1.0,1.0,0.152367427945137,1.0,-3.3341190814971924,2.9533517360687256,0.3807673454284668,2.1977596282958984,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0580596923828,210.0,523.459716796875,-0.0,3283.495849609375,1.0,283.1487731933594,288.5096435546875,287.6062316894531,287.656494140625,293.1499938964844,293.1499938964844,283.1499938964844,17988.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997408986091614,3.029508339070369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494394689798355,0.0,19.337690353393555,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.7058396935462952,0.2539761960506439,0.2325086295604705,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2129821777344,0.8888100385665894,0.5211114883422852,0.4957793354988098,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2145690917969,0.9990000128746032,0.8751236200332642,0.5191885828971863,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108154296875,0.7975196242332458,0.3717999756336212,0.3556914031505584,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.7094449996948242,0.2577277421951294,1.1784470081329346,290.2126770019531,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744140625,290.224853515625,1.0,0.6437839269638062,1.0,1.0,0.1740557700395584,1.0,-3.3403449058532715,2.8772294521331787,0.4631153643131256,2.120438575744629,5.551115123125783e-17,5.551115123125783e-17,0.0,205.740463256836,213.0,543.1995849609375,-0.0,3300.875,1.0,283.1487121582031,288.5096130371094,287.5149841308594,287.5630187988281,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644590377807,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1538969427347183,0.0,19.346769332885746,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070605158805847,0.2558497786521911,0.2341627925634384,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895677328109741,0.5236456990242004,0.4980946481227875,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833822011947632,0.5203182101249695,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762191772461,0.3740114569664001,0.3577129542827606,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105395793914795,0.2595835924148559,1.186324119567871,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467190980911255,1.0,1.0,0.2174324840307235,1.0,-3.3583731651306152,2.765666961669922,0.5927061438560486,2.005254030227661,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02114868164065,216.0,452.4682312011719,-0.0,3348.38037109375,1.0,283.1485595703125,288.50958251953125,287.3443603515625,287.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1614610999822616,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070605158805847,0.2558497786521911,0.2341627925634384,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895677328109741,0.5236456990242004,0.4980946481227875,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833822011947632,0.5203182101249695,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984762191772461,0.3740114569664001,0.3577129542827606,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043334960937,0.7105395793914795,0.2595835924148559,1.186324119567871,290.5087280273437,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.30780029296875,290.51959228515625,1.0,0.6467190980911255,1.0,1.0,0.2174324840307235,1.0,-3.3583731651306152,2.765666961669922,0.5927061438560486,2.005254030227661,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02114868164065,216.0,452.4682312011719,-0.0,3348.38037109375,1.0,283.1485595703125,288.50958251953125,287.3443603515625,287.3882751464844,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1614610999822616,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
