time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578816711902618,0.2359625846147537,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901336193084717,0.5264001488685608,0.5006356239318848,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918322324752808,0.5220035910606384,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993006706237793,0.3764227628707886,0.3599529862403869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116667032241821,0.2617337703704834,1.1957426071166992,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608091831207275,1.0,-3.379635095596313,2.646056890487671,0.7335782647132874,1.881327986717224,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73532104492188,219.0,431.6323852539063,-0.0,3406.279296875,1.0,283.1484375,288.509521484375,287.1883239746094,287.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1679870039224624,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081588506698608,0.2578816711902618,0.2359625846147537,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901336193084717,0.5264001488685608,0.5006356239318848,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918322324752808,0.5220035910606384,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993006706237793,0.3764227628707886,0.3599529862403869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116667032241821,0.2617337703704834,1.1957426071166992,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502765417098999,1.0,1.0,0.2608091831207275,1.0,-3.379635095596313,2.646056890487671,0.7335782647132874,1.881327986717224,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73532104492188,219.0,431.6323852539063,-0.0,3406.279296875,1.0,283.1484375,288.509521484375,287.1883239746094,287.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1679870039224624,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193795204163,0.2598138451576233,0.237825870513916,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905269503593445,0.5290498733520508,0.5032814145088196,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999826312065125,0.5240868330001831,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672817707062,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639292776584625,1.20597505569458,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984247207642,1.0,1.0,0.2709317207336426,1.0,-3.402676582336426,2.6265785694122314,0.7760978937149048,1.8568131923675537,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.4935302734375,-0.0,3471.818115234375,1.0,283.1483154296875,288.5094909667969,287.0455627441406,287.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.17299585044384,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091193795204163,0.2598138451576233,0.237825870513916,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905269503593445,0.5290498733520508,0.5032814145088196,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999826312065125,0.5240868330001831,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999810576438904,0.3787672817707062,0.3622873723506927,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127498984336853,0.2639292776584625,1.20597505569458,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542984247207642,1.0,1.0,0.2709317207336426,1.0,-3.402676582336426,2.6265785694122314,0.7760978937149048,1.8568131923675537,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812744140625,222.0,261.4935302734375,-0.0,3471.818115234375,1.0,283.1483154296875,288.5094909667969,287.0455627441406,287.0823059082031,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.17299585044384,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086744904518127,0.2609897553920746,0.2391119301319122,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.889468252658844,0.5307517647743225,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066792130470276,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770542144775,0.3640439212322235,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877307891846,0.2655866742134094,1.2143665552139282,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810542583465576,1.0,-3.4232447147369385,2.6082651615142822,0.8149794936180115,1.8340733051300049,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752166748047,225.0,161.01467895507812,-0.0,3536.866943359375,1.0,283.1481628417969,288.50946044921875,286.91473388671875,286.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1755445748567581,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086744904518127,0.2609897553920746,0.2391119301319122,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.889468252658844,0.5307517647743225,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066792130470276,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770542144775,0.3640439212322235,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126877307891846,0.2655866742134094,1.2143665552139282,291.0591735839844,291.1297912597656,289.1662902832031,285.6791687011719,291.1209716796875,297.3764343261719,291.0619506835937,1.0,0.6583852171897888,1.0,1.0,0.2810542583465576,1.0,-3.4232447147369385,2.6082651615142822,0.8149794936180115,1.8340733051300049,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6752166748047,225.0,161.01467895507812,-0.0,3536.866943359375,1.0,283.1481628417969,288.50946044921875,286.91473388671875,286.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1755445748567581,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080122232437134,0.2613663375377655,0.2395503669977188,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.888500452041626,0.5313346982002258,0.5058308839797974,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.9990000128746032,0.9096201062202454,0.5302535891532898,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985962629318237,0.3809579908847809,0.3647032082080841,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.7122726440429688,0.2662248909473419,1.2177215814590454,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.660366952419281,1.0,1.0,0.2861155271530151,1.0,-3.432272434234619,2.598075151443481,0.8341971039772034,1.8219499588012693,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3111267089844,225.0,133.01011657714844,-0.0,3567.847900390625,1.0,283.1481018066406,288.5094299316406,286.8534545898437,286.8857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1763678044080734,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071707248687744,0.2616366147994995,0.2398941367864608,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873544931411743,0.5317683815956116,0.5063647627830505,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.9990000128746032,0.9123271703720092,0.532817006111145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.797682523727417,0.3814102411270141,0.365245521068573,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7116800546646118,0.2667466998100281,1.2205805778503418,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622891426086426,1.0,1.0,0.286928653717041,1.0,-3.44050407409668,2.600281000137329,0.8402230739593506,1.822354078292847,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0204315185547,228.0,91.47933197021484,-0.0,3597.583984375,1.0,283.1480407714844,288.5094299316406,286.7946472167969,286.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.176962748169899,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617367804050445,0.2402276545763015,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844199180603027,0.532051682472229,0.5069285035133362,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168334007263184,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795224666595459,0.3818233609199524,0.3659055531024933,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673501670360565,1.2245019674301147,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706068992615,1.0,1.0,0.2885548770427704,1.0,-3.4540553092956543,2.6044108867645264,0.8496446013450623,1.823551058769226,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776733398437,231.0,30.16805076599121,-0.0,3651.79248046875,1.0,283.1478881835937,288.5093994140625,286.6842041015625,286.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1772714108228683,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617367804050445,0.2402276545763015,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844199180603027,0.532051682472229,0.5069285035133362,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.9990000128746032,0.9168334007263184,0.5386010408401489,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.795224666595459,0.3818233609199524,0.3659055531024933,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.709843635559082,0.2673501670360565,1.2245019674301147,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704528808594,291.11871337890625,1.0,0.6658706068992615,1.0,1.0,0.2885548770427704,1.0,-3.4540553092956543,2.6044108867645264,0.8496446013450623,1.823551058769226,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6776733398437,231.0,30.16805076599121,-0.0,3651.79248046875,1.0,283.1478881835937,288.5093994140625,286.6842041015625,286.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1772714108228683,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.261354923248291,0.2401135712862014,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808318376541138,0.5317220687866211,0.506883978843689,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203664660453796,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019196510315,0.3816988468170166,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674399614334106,1.2260854244232178,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690306663513184,1.0,1.0,0.2901811003684997,1.0,-3.4636435508728027,2.6057448387146,0.8578985929489136,1.8228336572647093,5.551115123125783e-17,5.551115123125783e-17,0.0,224.522201538086,234.0,0.9228805899620056,-0.0,3697.80322265625,1.0,283.14776611328125,288.5093688964844,286.5824584960937,286.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1769627183675766,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017791867256165,0.261354923248291,0.2401135712862014,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.8808318376541138,0.5317220687866211,0.506883978843689,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203664660453796,0.5450098514556885,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7921019196510315,0.3816988468170166,0.3660396337509155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674399614334106,1.2260854244232178,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690306663513184,1.0,1.0,0.2901811003684997,1.0,-3.4636435508728027,2.6057448387146,0.8578985929489136,1.8228336572647093,5.551115123125783e-17,5.551115123125783e-17,0.0,224.522201538086,234.0,0.9228805899620056,-0.0,3697.80322265625,1.0,283.14776611328125,288.5093688964844,286.5824584960937,286.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1769627183675766,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049180030823,0.2396560162305832,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769137859344482,0.5309486985206604,0.506398618221283,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231361746788024,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886051535606384,0.3811636865139007,0.3657708466053009,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.2671197354793548,1.2257674932479858,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913278937339782,1.0,-3.469827890396118,2.6062171459198,0.8636106848716736,1.822003722190857,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929138183593,237.0,-15.565258026123049,-0.0,3735.843505859375,1.0,283.1476135253906,288.5093078613281,286.48846435546875,286.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1763846278190612,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.698289692401886,0.2606049180030823,0.2396560162305832,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769137859344482,0.5309486985206604,0.506398618221283,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231361746788024,0.5516778826713562,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886051535606384,0.3811636865139007,0.3657708466053009,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041556239128113,0.2671197354793548,1.2257674932479858,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913278937339782,1.0,-3.469827890396118,2.6062171459198,0.8636106848716736,1.822003722190857,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3929138183593,237.0,-15.565258026123049,-0.0,3735.843505859375,1.0,283.1476135253906,288.5093078613281,286.48846435546875,286.51275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1763846278190612,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595513463020324,0.238915130496025,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300929069519,0.5298221707344055,0.5055652260780334,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252312183380128,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848819494247437,0.3802833557128906,0.365165650844574,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664594054222107,1.2238643169403076,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747169017792,1.0,-3.473037004470825,2.604658603668213,0.8683782815933228,1.819802045822144,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21446228027344,240.0,-23.617809295654297,-0.0,3766.3701171875,1.0,283.1474914550781,288.50927734375,286.401611328125,286.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1756749898195266,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595513463020324,0.238915130496025,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728300929069519,0.5298221707344055,0.5055652260780334,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252312183380128,0.5584256052970886,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848819494247437,0.3802833557128906,0.365165650844574,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664594054222107,1.2238643169403076,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747169017792,1.0,-3.473037004470825,2.604658603668213,0.8683782815933228,1.819802045822144,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21446228027344,240.0,-23.617809295654297,-0.0,3766.3701171875,1.0,283.1474914550781,288.50927734375,286.401611328125,286.424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1756749898195266,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538778305054,0.258929580450058,0.2384555637836456,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707603216171265,0.5291502475738525,0.5050413608551025,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260542392730712,0.5617949366569519,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829672694206238,0.3797325491905212,0.36475470662117,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651918411255,0.2660223543643951,1.2224119901657104,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648803710937,1.0,0.675116240978241,1.0,1.0,0.2930481135845184,1.0,-3.4736669063568115,2.603199243545532,0.8704677820205688,1.818236947059632,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09469604492188,240.0,-25.84148406982422,-0.0,3779.062744140625,1.0,283.1474304199219,288.50927734375,286.36065673828125,286.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.175300732254982,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905593276023865,0.2582584023475647,0.2379473000764846,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.868683934211731,0.5284227132797241,0.5044594407081604,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926755666732788,0.565154492855072,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810300588607788,0.3791230916976928,0.3642835915088653,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372961997986,0.2655282914638519,1.220684051513672,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.676058828830719,1.0,1.0,0.2946140766143799,1.0,-3.473752975463867,2.5982916355133057,0.8754611611366272,1.8133544921875,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9536590576172,243.0,-22.13008117675781,-0.0,3790.2646484375,1.0,283.1473693847656,288.5092468261719,286.3211364746094,286.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1749384403228759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168342113495,0.2368244975805282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268639922142029,0.5031760334968567,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278887510299684,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804970741272,0.3632051050662994,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644127011299133,1.2165734767913818,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977460026741028,1.0,-3.472555160522461,2.5871055126190186,0.8854496479034424,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.54893684387207,-0.0,3808.686279296875,1.0,283.147216796875,288.5092163085937,286.2463684082031,286.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1743565648794174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865504384040833,0.2568168342113495,0.2368244975805282,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268639922142029,0.5031760334968567,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278887510299684,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645188331604,0.3777804970741272,0.3632051050662994,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934329271316528,0.2644127011299133,1.2165734767913818,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777229309082031,1.0,1.0,0.2977460026741028,1.0,-3.472555160522461,2.5871055126190186,0.8854496479034424,1.8025153875350952,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731811523437,246.0,-14.54893684387207,-0.0,3808.686279296875,1.0,283.147216796875,288.5092163085937,286.2463684082031,286.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1743565648794174,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.2552570700645447,0.2355917543172836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605955243110657,0.5251789093017578,0.5017711520195007,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286781549453736,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933611869812,0.3619851171970367,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631555497646332,1.2117915153503418,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.300877958536148,1.0,-3.469900608062744,2.574917316436768,0.8949832916259766,1.7909963130950928,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697059631347656,-0.0,3822.771240234375,1.0,283.1470947265625,288.5091857910156,286.1767883300781,286.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1738901287317276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.2552570700645447,0.2355917543172836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605955243110657,0.5251789093017578,0.5017711520195007,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286781549453736,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762933611869812,0.3619851171970367,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069811820984,0.2631555497646332,1.2117915153503418,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.300877958536148,1.0,-3.469900608062744,2.574917316436768,0.8949832916259766,1.7909963130950928,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697059631347656,-0.0,3822.771240234375,1.0,283.1470947265625,288.5091857910156,286.1767883300781,286.1947937011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1738901287317276,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342622876167297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682538986206,0.5233846306800842,0.500255286693573,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291515350341796,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695554494857788,0.3746818900108337,0.3606400489807129,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821097373962,1.2064487934112549,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051704168319702,1.0,-3.466020345687866,2.558191299438477,0.9078291058540344,1.7752219438552856,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3610074520111084,-0.0,3833.23193359375,1.0,283.1469421386719,288.5091552734375,286.1118469238281,286.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1735362559556961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342622876167297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.856682538986206,0.5233846306800842,0.500255286693573,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291515350341796,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695554494857788,0.3746818900108337,0.3606400489807129,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.2617821097373962,1.2064487934112549,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051704168319702,1.0,-3.466020345687866,2.558191299438477,0.9078291058540344,1.7752219438552856,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.3610074520111084,-0.0,3833.23193359375,1.0,283.1469421386719,288.5091552734375,286.1118469238281,286.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1735362559556961,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612059354782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674840927124,0.5215075612068176,0.4986577332019806,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293426275253296,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729697167873382,0.3591957092285156,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603185474872589,1.200675129890442,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302206039429,1.0,1.0,0.3094628453254699,1.0,-3.4611575603485107,2.5406970977783203,0.9204603433609008,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514415979385376,-0.0,3840.7314453125,1.0,283.1468200683594,288.5091247558594,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1733132153749466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612059354782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528674840927124,0.5215075612068176,0.4986577332019806,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293426275253296,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658261060714722,0.3729697167873382,0.3591957092285156,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822372078895569,0.2603185474872589,1.200675129890442,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814302206039429,1.0,1.0,0.3094628453254699,1.0,-3.4611575603485107,2.5406970977783203,0.9204603433609008,1.7588956356048584,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514415979385376,-0.0,3840.7314453125,1.0,283.1468200683594,288.5091247558594,286.0512390136719,286.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1733132153749466,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158630371094,0.250956267118454,0.2320574820041656,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525161743164062,0.5205233693122864,0.4977470338344574,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929439127445221,0.5903342962265015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653714418411255,0.3720632493495941,0.3583564162254333,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803812980652,0.2595425248146057,1.1972554922103882,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190640449524,1.0,1.0,0.3116090893745422,1.0,-3.4535939693450928,2.5284299850463867,0.9251638054847716,1.7485527992248535,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8639590740203857,-0.0,3818.796630859375,1.0,283.1467590332031,288.50909423828125,286.0223693847656,286.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.173228457570076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.673956036567688,0.2500295341014862,0.2311872988939285,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.853053629398346,0.5195127725601196,0.4967615902423858,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929758071899414,0.5880212187767029,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657192945480347,0.3711281716823578,0.3574395179748535,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689107894897,0.2587450444698334,1.193491816520691,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715947151184,1.0,1.0,0.3137167990207672,1.0,-3.44295597076416,2.5142292976379395,0.928726851940155,1.7368357181549072,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.441205978393555,-0.0,3781.787353515625,1.0,283.14666748046875,288.50909423828125,285.994384765625,286.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1731526404619217,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358796358108,0.2293248325586319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559035062789917,0.5174240469932556,0.4946393072605133,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931059718132019,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.369186520576477,0.3554491400718689,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.257111519575119,1.1853491067886353,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179321885108948,1.0,-3.4157819747924805,2.4819540977478027,0.9338279962539672,1.7108031511306765,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484076976776123,-0.0,3679.81591796875,1.0,283.14654541015625,288.5090637207031,285.9410095214844,285.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1730200052261352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754909753799438,0.2481358796358108,0.2293248325586319,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559035062789917,0.5174240469932556,0.4946393072605133,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931059718132019,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680107951164246,0.369186520576477,0.3554491400718689,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837357878684998,0.257111519575119,1.1853491067886353,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179321885108948,1.0,-3.4157819747924805,2.4819540977478027,0.9338279962539672,1.7108031511306765,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484076976776123,-0.0,3679.81591796875,1.0,283.14654541015625,288.5090637207031,285.9410095214844,285.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1730200052261352,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.2462205737829208,0.2275499254465103,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562768697738647,0.515277624130249,0.4925739169120788,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326106309890748,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255174636841,0.3671848475933075,0.3535129427909851,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835008263587952,0.2554692924022674,1.1776875257492063,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221476078033447,1.0,-3.3957667350769043,2.454735279083252,0.9410314559936525,1.6879312992095947,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035381317138672,-0.0,3615.82275390625,1.0,283.1464233398437,288.509033203125,285.8907470703125,285.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1729189604520797,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
