time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0007716407999396,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0007878699689172,297.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0005819183425046,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.001214061747305,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0040682875551283,291.209716796875,294.1499938964844,288.1020202636719,285.0453186035156,290.4859313964844,295.71807861328125,291.1175842285156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0085994936525821,0.0080468710511922,0.0005526224267669,-0.0110663743689656,0.0,0.0,0.0,-0.0456662774085998,60.0,0.7269697785377502,-0.0,-5.4137667575560044e-06,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.144091461225946e-28,4.187619293041651e-28,1.5375461406778115e-31,-1.6478814023800446e-18,-1.6467126995720844e-18,-1.1687191657805896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.000114547474368,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0001469596172682,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,0.0001418178726453,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001323043834418,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0005784084205515,291.2140808105469,294.1499938964844,288.0771179199219,285.0317687988281,290.4060363769531,294.78692626953125,291.10357666015625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013372260145843,0.0030279741622507,-0.0016907481476664,-0.0148995034396648,0.0,0.0,0.0,-0.0090105552226305,60.0,-5.142116069793701,-0.0,-1.2191108567094489e-07,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.230700075916056e-43,1.0229478789571165e-42,2.228064558276459e-43,-2.2160501421245202e-20,-1.794417443095488e-20,-4.216328201980664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.526107169222088e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001008185863611,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.510045543313026e-05,297.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001005381636787,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004759678558912,291.21435546875,294.1499938964844,288.0516052246094,285.0177001953125,290.38311767578125,293.851318359375,291.0982971191406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010175150819122,0.0007575779454782,0.0002599371073301,-0.0170914363116025,0.0,0.0,0.0,-0.0081435469910502,60.0,-3.3762340545654297,-0.0,-7.058500273160463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2412118471791836e-21,-2.6732984999098917e-21,-2.5679133472692922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.487570059718564e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.991174738388509e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.379762246273458e-05,297.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.991013939725236e-05,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004739245050586,291.214599609375,294.1499938964844,288.0255126953125,285.0030517578125,290.36199951171875,293.0400390625,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112707968801,3.397957826223319e-08,0.0010112368036061,-0.0178248602896928,0.0,0.0,0.0,-0.0083661042153835,60.0,-2.577847719192505,-0.0,-6.971045962700374e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.3161452018298255e-21,-2.658311707810729e-21,-2.657833494019097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.486775525147095e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.99011899693869e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.378705777227879e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.990079706767574e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004738842835649,291.2148132324219,294.1499938964844,287.9989013671875,284.9879455566406,290.3408508300781,292.3389587402344,291.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.298431634902954,-0.0,-6.969722221583653e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316478416676191e-21,-2.6582440550994967e-21,-2.658234159628302e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.485449845669792e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.988716919906436e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.377664587693289e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.988681267714128e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004738180432468,291.2152404785156,294.1499938964844,287.9441223144531,284.95623779296875,290.2984313964844,291.2070007324219,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1850333213806152,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3164848790247264e-21,-2.6582424395123632e-21,-2.6582424395123632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.485449845669792e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.988716919906436e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.377664587693289e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.988681267714128e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004738180432468,291.2152404785156,294.1499938964844,287.9441223144531,284.95623779296875,290.2984313964844,291.2070007324219,291.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1850333213806152,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.3164848790247264e-21,-2.6582424395123632e-21,-2.6582424395123632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.484054316999392e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.987247176468372e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.376578287221491e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.987211524276064e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004737483686767,291.2156066894531,294.1499938964844,287.88751220703125,284.9227600097656,290.2557678222656,290.3561706542969,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045960426330566,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.484054316999392e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.987247176468372e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.376578287221491e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.987211524276064e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004737483686767,291.2156066894531,294.1499938964844,287.88751220703125,284.9227600097656,290.2557678222656,290.3561706542969,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045960426330566,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.48258675634861e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.985700307879596e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.375435234280303e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.985665383283048e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000473675027024,291.2159423828125,294.1499938964844,287.8291931152344,284.8876953125,290.2128601074219,289.7120056152344,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240936279296875,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.48258675634861e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.985700307879596e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.375435234280303e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.985665383283048e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000473675027024,291.2159423828125,294.1499938964844,287.8291931152344,284.8876953125,290.2128601074219,289.7120056152344,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240936279296875,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.481564484303816e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.984623466152698e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.374639972113073e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.98458854155615e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0004736239498015,291.21612548828125,294.1499938964844,287.7894592285156,284.8634948730469,290.1840515136719,289.3694152832031,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091308429352239e-09,0.0010104882530868,-0.0176299847662448,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.2670135498046875,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.48104279814288e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.984074131352828e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.374233973678201e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.98403920675628e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004735979018732,291.2162170410156,294.1499938964844,287.7694396972656,284.8512268066406,290.1696472167969,289.2200927734375,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280227899551392,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.48024244280532e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.983230120269582e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.373610424110666e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.983195923268796e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004735579132102,291.2163391113281,294.1499938964844,287.73907470703125,284.83251953125,290.14794921875,289.01806640625,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003225326538086,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.47942098719068e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.982365008909257e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,7.37297159503214e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.982330811908469e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004735169059131,291.2164611816406,294.1499938964844,287.7084045410156,284.8135070800781,290.12615966796875,288.8399353027344,291.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320634126663208,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.47771841310896e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.980570757761598e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.371645187959075e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.980537288356572e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004734318354167,291.2166748046875,294.1499938964844,287.64630126953125,284.7747497558594,290.08233642578125,288.54229736328125,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361802577972412,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.47771841310896e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.980570757761598e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.371645187959075e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.980537288356572e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0004734318354167,291.2166748046875,294.1499938964844,287.64630126953125,284.7747497558594,290.08233642578125,288.54229736328125,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361802577972412,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.475929982727394e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.978687012335286e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.370254024863243e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.97865354293026e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.000473342515761,291.2168273925781,294.1499938964844,287.5833435058594,284.735107421875,290.0382080078125,288.3055114746094,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403573036193848,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.475929982727394e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.978687012335286e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,7.370254024863243e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.97865354293026e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.000473342515761,291.2168273925781,294.1499938964844,287.5833435058594,284.735107421875,290.0382080078125,288.3055114746094,291.08551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403573036193848,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.474054240854456e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.976710862247272e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.368793740170076e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.976677392842248e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004732488014269,291.2169494628906,294.1499938964844,287.51971435546875,284.6947937011719,289.99371337890625,288.1135559082031,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458096027374268,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.474054240854456e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.976710862247272e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.368793740170076e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.976677392842248e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004732488014269,291.2169494628906,294.1499938964844,287.51971435546875,284.6947937011719,289.99371337890625,288.1135559082031,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4458096027374268,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.472089004702866e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.974640124710275e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.367264333879575e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.974607382901012e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004731506342068,291.2170104980469,294.1499938964844,287.4555969238281,284.6539611816406,289.94891357421875,287.9546813964844,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488379001617432,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.472089004702866e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.974640124710275e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.367264333879575e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.974607382901012e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004731506342068,291.2170104980469,294.1499938964844,287.4555969238281,284.6539611816406,289.94891357421875,287.9546813964844,291.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488379001617432,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.471072553424165e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.973569103749468e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.366472709691152e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.973537089535968e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004730998480226,291.217041015625,294.1499938964844,287.4234313964844,284.6333923339844,289.9263610839844,287.8848571777344,291.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509746551513672,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.47003354667686e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.972474072128534e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.365664350800216e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.972442057915032e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0004730479558929,291.2170715332031,294.1499938964844,287.3912353515625,284.6127624511719,289.9037475585937,287.8202514648437,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531146287918091,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.467888594372198e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.97021488728933e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.363994518527761e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.970182873075828e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004729407955892,291.2170715332031,294.1499938964844,287.3268127441406,284.5714416503906,289.8582763671875,287.7038879394531,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5739760398864746,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.467888594372198e-05,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.97021488728933e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.363994518527761e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.970182873075828e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004729407955892,291.2170715332031,294.1499938964844,287.3268127441406,284.5714416503906,289.8582763671875,287.7038879394531,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5739760398864746,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.465656330576168e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.967863297788426e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.362257747445256e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.967832011170684e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004728292988147,291.2170104980469,294.1499938964844,287.26251220703125,284.5301818847656,289.8124389648437,287.6009826660156,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616732120513916,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.465656330576168e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.967863297788426e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.362257747445256e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.967832011170684e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004728292988147,291.2170104980469,294.1499938964844,287.26251220703125,284.5301818847656,289.8124389648437,287.6009826660156,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616732120513916,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.463341848459096e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.965425124391912e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.360456947935745e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.965394565369934e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004727136984001,291.2169494628906,294.1499938964844,287.19854736328125,284.4891052246094,289.7663269042969,287.5081481933594,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6592791080474854,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.463341848459096e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.965425124391912e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.360456947935745e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.965394565369934e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0004727136984001,291.2169494628906,294.1499938964844,287.19854736328125,284.4891052246094,289.7663269042969,287.5081481933594,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6592791080474854,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.460950968787074e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.962906187865884e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.358595757978037e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.962876356439664e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004725942562799,291.21685791015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7198791503906,287.4229736328125,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701480865478516,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.460950968787074e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.962906187865884e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,7.358595757978037e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.962876356439664e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004725942562799,291.21685791015625,294.1499938964844,287.1351013183594,284.44842529296875,289.7198791503906,287.4229736328125,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701480865478516,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.4597227871418e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.961613250197844e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.357640424743295e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.961582691175865e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004725329054053,291.2167663574219,294.1499938964844,287.1036376953125,284.4283142089844,289.6965637207031,287.3826599121094,291.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7224087715148926,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.458467684453352e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.960290481103584e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.35666326363571e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.960259922081605e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004724701866507,291.2167053222656,294.1499938964844,287.0723876953125,284.4083557128906,289.67315673828125,287.3436584472656,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743197202682495,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.455859253648669e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957543079508469e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.354633999057114e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.95751324808225e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004723399179056,291.2165222167969,294.1499938964844,287.0106201171875,284.3690490722656,289.6261901855469,287.2688903808594,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78428316116333,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.455859253648669e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957543079508469e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.354633999057114e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.95751324808225e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004723399179056,291.2165222167969,294.1499938964844,287.0106201171875,284.3690490722656,289.6261901855469,287.2688903808594,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.78428316116333,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.453107486478984e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.954644337994978e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.352491957135499e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.95461450656876e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004722024314105,291.21630859375,294.1499938964844,286.95001220703125,284.3306884765625,289.5789489746094,287.19781494140625,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824591636657715,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
