time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.453107486478984e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.954644337994978e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.352491957135499e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.95461450656876e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004722024314105,291.21630859375,294.1499938964844,286.95001220703125,284.3306884765625,289.5789489746094,287.19781494140625,291.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824591636657715,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.450202924199402e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.951584797818214e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.350232772296295e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.951556421583518e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004720573779195,291.2160949707031,294.1499938964844,286.89068603515625,284.29345703125,289.5315246582031,287.1297912597656,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863979816436768,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.450202924199402e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.951584797818214e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.350232772296295e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.951556421583518e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004720573779195,291.2160949707031,294.1499938964844,286.89068603515625,284.29345703125,289.5315246582031,287.1297912597656,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863979816436768,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.447151387576014e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.948370279744267e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.347857899731025e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.948341903509572e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004719049320556,291.2158203125,294.1499938964844,286.8329467773437,284.257568359375,289.48388671875,287.0644836425781,291.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902307510375977,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.447151387576014e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.948370279744267e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.347857899731025e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.948341903509572e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004719049320556,291.2158203125,294.1499938964844,286.8329467773437,284.257568359375,289.48388671875,287.0644836425781,291.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902307510375977,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.44557395996526e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.94670917862095e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.346631173277274e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.946680802386254e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004718261479865,291.2156677246094,294.1499938964844,286.8046875,284.2401733398437,289.46002197265625,287.0327453613281,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9210305213928223,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.443966700928286e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.945016063284128e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.345379708567634e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.944987687049434e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004717458214145,291.21551513671875,294.1499938964844,286.7768859863281,284.2231750488281,289.4361267089844,287.0015563964844,291.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939437866210937,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.440672874916344e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.941546159097923e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.342817116295919e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.941518510458992e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004715812974609,291.2151794433594,294.1499938964844,286.7228088378906,284.1905212402344,289.38824462890625,286.94091796875,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9752397537231445,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.440672874916344e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.941546159097923e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.342817116295919e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.941518510458992e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004715812974609,291.2151794433594,294.1499938964844,286.7228088378906,284.1905212402344,289.38824462890625,286.94091796875,291.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9752397537231445,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.437301196157932e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.937995491782205e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.340194133576006e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.937968570739032e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004714129026979,291.2148132324219,294.1499938964844,286.6708374023437,284.15972900390625,289.3402709960937,286.8824768066406,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009582281112671,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.437301196157932e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.937995491782205e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.340194133576006e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.937968570739032e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004714129026979,291.2148132324219,294.1499938964844,286.6708374023437,284.15972900390625,289.3402709960937,286.8824768066406,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.009582281112671,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.433891682419926e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.934404079103842e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.337541319429874e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.93437715806067e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004712425579782,291.21441650390625,294.1499938964844,286.6211853027344,284.1309814453125,289.29229736328125,286.82623291015625,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423390865325928,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.433891682419926e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.934404079103842e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.337541319429874e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,9.93437715806067e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004712425579782,291.21441650390625,294.1499938964844,286.6211853027344,284.1309814453125,289.29229736328125,286.82623291015625,291.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0423390865325928,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.430486534256488e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.930817759595811e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.334891415666789e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.93079083855264e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000471072475193,291.2139892578125,294.1499938964844,286.5740966796875,284.10455322265625,289.2442932128906,286.772216796875,291.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733866691589355,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.430486534256488e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.930817759595811e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.334891415666789e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.93079083855264e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000471072475193,291.2139892578125,294.1499938964844,286.5740966796875,284.10455322265625,289.2442932128906,286.772216796875,291.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733866691589355,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.42879996728152e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.929040970746428e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.333579560508952e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.929014777299015e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004709882196038,291.2137756347656,294.1499938964844,286.55157470703125,284.0922241210937,289.2203369140625,286.7460632324219,291.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088229894638061,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.427133045392112e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.927285282174124e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.332282257266343e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.927259088726714e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,0.0004709049535449,291.2135314941406,294.1499938964844,286.5297241210937,284.0805358886719,289.1963806152344,286.7204895019531,291.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1026010513305664,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.423880692338572e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.923859761329368e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.329752406803891e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.923833567881955e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004707424959633,291.21307373046875,294.1499938964844,286.4883117675781,284.0591735839844,289.1485595703125,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129868984222412,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.423880692338572e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.923859761329368e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.329752406803891e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.923833567881955e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004707424959633,291.21307373046875,294.1499938964844,286.4883117675781,284.0591735839844,289.1485595703125,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129868984222412,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.420784044777974e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.92059794953093e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.327342609642074e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.92057248367928e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004705878091044,291.2125549316406,294.1499938964844,286.45001220703125,284.0406494140625,289.10089111328125,286.6242980957031,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155078172683716,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.420784044777974e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.92059794953093e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.327342609642074e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.92057248367928e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004705878091044,291.2125549316406,294.1499938964844,286.45001220703125,284.0406494140625,289.10089111328125,286.6242980957031,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155078172683716,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.418002446182072e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.917667921399698e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.325178739847615e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.91764318314381e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004704488674178,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0534362792969,286.5799255371094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1785690784454346,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.418002446182072e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.917667921399698e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.325178739847615e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.91764318314381e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,0.0004704488674178,291.2120361328125,294.1499938964844,286.413330078125,284.0235595703125,289.0534362792969,286.5799255371094,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1785690784454346,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.415692329639568e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.915234113577752e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.32338085072115e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.915209375321864e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004703334416262,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.00616455078125,286.5375366210937,291.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016377449035645,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.415692329639568e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.915234113577752e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.32338085072115e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.915209375321864e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004703334416262,291.21148681640625,294.1499938964844,286.3766784667969,284.00640869140625,289.00616455078125,286.5375366210937,291.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016377449035645,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.4147129857447e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.914203110383824e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.322618330363184e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.914177644532174e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004702845180872,291.211181640625,294.1499938964844,286.3583374023437,283.9978332519531,288.9826354980469,286.5169372558594,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213202714920044,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.413849329575896e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.913292888086288e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.321946759475395e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.9132681498304e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0004702413862105,291.2108764648437,294.1499938964844,286.3399963378906,283.9892272949219,288.9591369628906,286.4966735839844,291.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224800109863281,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.412462532054632e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91183187579736e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.32086700736545e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.911807865137234e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.000470172119094,291.21026611328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9122619628906,286.45684814453125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2480950355529785,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.412462532054632e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91183187579736e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.32086700736545e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.911807865137234e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.000470172119094,291.21026611328125,294.1499938964844,286.3033447265625,283.9720153808594,288.9122619628906,286.45684814453125,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2480950355529785,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.41151156439446e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.91083070402965e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.320127042476088e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.91080596577376e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701246216427,291.20965576171875,294.1499938964844,286.26666259765625,283.9547119140625,288.8655700683594,286.4178466796875,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271524429321289,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.41151156439446e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.91083070402965e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,7.320127042476088e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.91080596577376e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004701246216427,291.20965576171875,294.1499938964844,286.26666259765625,283.9547119140625,288.8655700683594,286.4178466796875,291.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271524429321289,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.410970233147964e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.910259541356936e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.319705036934465e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.910235530696808e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004700975841842,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.819091796875,286.3794250488281,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295083284378052,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.410970233147964e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.910259541356936e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.319705036934465e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.910235530696808e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004700975841842,291.208984375,294.1499938964844,286.2300109863281,283.9373779296875,288.819091796875,286.3794250488281,291.037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295083284378052,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.410805068910122e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910084190778434e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.319575524888933e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.910060907714068e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004700893186964,291.20831298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.77276611328125,286.3414306640625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3187646865844727,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.410805068910122e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910084190778434e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.319575524888933e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.910060907714068e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0004700893186964,291.20831298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.77276611328125,286.3414306640625,291.0357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3187646865844727,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.410851635038851e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.910133667290212e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.319611904677004e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.910110384225844e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004700916470028,291.2079772949219,294.1499938964844,286.17498779296875,283.9112548828125,288.7496643066406,286.3225402832031,291.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330648899078369,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.41097823670134e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.910266089718788e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.319709402509034e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.910242806654423e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.000470097962534,291.2076110839844,294.1499938964844,286.1566772460937,283.9025573730469,288.72662353515625,286.3037109375,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342559576034546,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.4114504463505e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.910763037623838e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.320076110772789e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.910739754559472e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004701215657405,291.2068786621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6806335449219,286.2662353515625,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366454601287842,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.4114504463505e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.910763037623838e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.320076110772789e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.910739754559472e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004701215657405,291.2068786621094,294.1499938964844,286.1199951171875,283.8850402832031,288.6806335449219,286.2662353515625,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366454601287842,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
