time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.41217949730344e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.911529923556373e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.320642180275172e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.911507368087769e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004701579746324,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.63482666015625,286.2288818359375,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904402256011963,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.41217949730344e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.911529923556373e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.320642180275172e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.911507368087769e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004701579746324,291.20611572265625,294.1499938964844,286.0833435058594,283.86749267578125,288.63482666015625,286.2288818359375,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3904402256011963,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.412683721166104e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.912060340866446e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,7.321034354390576e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.912038512993604e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004701831785496,291.2056884765625,294.1499938964844,286.06280517578125,283.857666015625,288.6092224121094,286.2080078125,291.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.40390682220459,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.41312246141024e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.912522364174948e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,7.32137486920692e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.912499808706345e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004702050646301,291.2053527832031,294.1499938964844,286.0466613769531,283.84991455078125,288.58917236328125,286.1916198730469,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414502620697021,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.41423568292521e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.91369379335083e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.322239980567247e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.913671965477988e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004702606820501,291.2045593261719,294.1499938964844,286.010009765625,283.832275390625,288.54364013671875,286.1544189453125,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438627481460572,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.41423568292521e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.91369379335083e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,7.322239980567247e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.913671965477988e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004702606820501,291.2045593261719,294.1499938964844,286.010009765625,283.832275390625,288.54364013671875,286.1544189453125,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438627481460572,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.414843225385994e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.914333350025116e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.322712190216407e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.914311522152276e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004702910082414,291.20416259765625,294.1499938964844,285.9916687011719,283.82342529296875,288.5209655761719,286.1358337402344,291.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.450709104537964,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.415476961294188e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.915000555338338e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.323205500142649e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.914978727465495e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004703227023128,291.2037353515625,294.1499938964844,285.97332763671875,283.8145751953125,288.498291015625,286.1172790527344,291.0230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4628007411956787,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.416804095963016e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.91639753920026e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.324236503336579e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.91637643892318e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004703890008386,291.2029113769531,294.1499938964844,285.9366760253906,283.7968139648437,288.4530944824219,286.08013916015625,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487006664276123,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.416804095963016e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.91639753920026e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.324236503336579e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.91637643892318e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0004703890008386,291.2029113769531,294.1499938964844,285.9366760253906,283.7968139648437,288.4530944824219,286.08013916015625,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487006664276123,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.418177796760574e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.9178432719782e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.325304613914341e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.917822171701118e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.000470457598567,291.2020568847656,294.1499938964844,285.8999938964844,283.7790222167969,288.4080505371094,286.0429992675781,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5112318992614746,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.418177796760574e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.9178432719782e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.325304613914341e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.917822171701118e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.000470457598567,291.2020568847656,294.1499938964844,285.8999938964844,283.7790222167969,288.4080505371094,286.0429992675781,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.5112318992614746,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.419558045919985e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.919296280713752e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.326377090066671e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.919275180436672e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004705265455413,291.201171875,294.1499938964844,285.86334228515625,283.7611694335937,288.3631286621094,286.005859375,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5354623794555664,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.419558045919985e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.919296280713752e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.326377090066671e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.919275180436672e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0004705265455413,291.201171875,294.1499938964844,285.86334228515625,283.7611694335937,288.3631286621094,286.005859375,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5354623794555664,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.420909191248938e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.920718730427323e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.32742773834616e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.920697630150244e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004705940373241,291.2002868652344,294.1499938964844,285.82666015625,283.7432861328125,288.318359375,285.96875,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559683561325073,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.420909191248938e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.920718730427323e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.32742773834616e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.920697630150244e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004705940373241,291.2002868652344,294.1499938964844,285.82666015625,283.7432861328125,288.318359375,285.96875,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559683561325073,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.421563299838454e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.921407036017628e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.32793560018763e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.921385935740544e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004706266918219,291.1998291015625,294.1499938964844,285.8083190917969,283.7343139648437,288.2960205078125,285.9501953125,291.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571786403656006,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.422197035746648e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.922073513735086e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.32842818251811e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.922053141053766e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004706583567894,291.1993408203125,294.1499938964844,285.7900085449219,283.725341796875,288.2737121582031,285.931640625,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.583882093429565,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.423387382412328e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.92332716123201e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.329353684326634e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.92330678855069e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004707178159151,291.19842529296875,294.1499938964844,285.7533264160156,283.70733642578125,288.2292175292969,285.89453125,291.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608045101165772,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.423387382412328e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.92332716123201e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.329353684326634e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.92330678855069e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0004707178159151,291.19842529296875,294.1499938964844,285.7533264160156,283.70733642578125,288.2292175292969,285.89453125,291.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608045101165772,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.424450399819762e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.924446203513072e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.330180233111605e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.924425830831753e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004707709304057,291.19744873046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1848449707031,285.8574523925781,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6321592330932617,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.424450399819762e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.924446203513072e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,7.330180233111605e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.924425830831753e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,0.0004707709304057,291.19744873046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1848449707031,285.8574523925781,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6321592330932617,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.425050666322932e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.925077756633982e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.330645894398913e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.925057383952662e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.000470800907351,291.19683837890625,294.1499938964844,285.6932067871094,283.6777038574219,288.1565246582031,285.833740234375,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647560119628906,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.425356984138487e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.92540008155629e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,7.330883818212897e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.925380436470732e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.000470816186862,291.19647216796875,294.1499938964844,285.67999267578125,283.6711730957031,288.140625,285.8204040527344,291.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6562116146087646,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.426077303942292e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926158236339688e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.331444066949189e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92613859125413e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004708521883003,291.1954650878906,294.1499938964844,285.6433410644531,283.6530456542969,288.0965270996094,285.78338623046875,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680189847946167,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,9.426077303942292e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.926158236339688e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.331444066949189e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.92613859125413e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004708521883003,291.1954650878906,294.1499938964844,285.6433410644531,283.6530456542969,288.0965270996094,285.78338623046875,291.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680189847946167,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.426355973118916e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.926450729835778e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.33166016289033e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.92643108475022e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004708660999312,291.1949768066406,294.1499938964844,285.625,283.6439514160156,288.07452392578125,285.764892578125,291.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692145109176636,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.42658298299648e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.926690108841284e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.331836968660355e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.926670463755728e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004708774504251,291.1944580078125,294.1499938964844,285.6066589355469,283.63482666015625,288.05255126953125,285.74639892578125,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.70408034324646,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.426844917470588e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.9269651400391e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.33203996787779e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.926946222549304e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004708905471488,291.19342041015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0086975097656,285.70947265625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727875471115112,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.426844917470588e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.9269651400391e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,7.33203996787779e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.926946222549304e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004708905471488,291.19342041015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0086975097656,285.70947265625,290.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727875471115112,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.426832548342644e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926951315719634e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.33202978153713e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.9269331258256e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004708899068646,291.1923828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9649963378906,285.672607421875,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751555919647217,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.426832548342644e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.926951315719634e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,7.33202978153713e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.9269331258256e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0004708899068646,291.1923828125,294.1499938964844,285.5333251953125,283.5982971191406,287.9649963378906,285.672607421875,290.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751555919647217,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.42651167861186e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926612983690576e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.331779488595203e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.92659479379654e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.000470873870654,291.1913146972656,294.1499938964844,285.4966735839844,283.5799560546875,287.92138671875,285.6357727050781,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775108337402344,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.42651167861186e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926612983690576e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.331779488595203e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.92659479379654e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.000470873870654,291.1913146972656,294.1499938964844,285.4966735839844,283.5799560546875,287.92138671875,285.6357727050781,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775108337402344,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.4258452008944e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.925910853780806e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.331260712817311e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.92589266388677e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004708406049758,291.1902160644531,294.1499938964844,285.4599914550781,283.5615539550781,287.8779296875,285.5990295410156,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798516988754273,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.4258452008944e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.925910853780806e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.331260712817311e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.92589266388677e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004708406049758,291.1902160644531,294.1499938964844,285.4599914550781,283.5615539550781,287.8779296875,285.5990295410156,290.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798516988754273,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.425369353266432e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.925408812705427e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.330889638978988e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.925390622811392e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004708167980425,291.1896667480469,294.1499938964844,285.4416809082031,283.5523376464844,287.85626220703125,285.5806884765625,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810159683227539,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.424790187040344e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.92479908745736e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.33043925720267e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.924780897563323e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.000470787868835,291.1891174316406,294.1499938964844,285.42333984375,283.5430908203125,287.8345947265625,285.5623779296875,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8217599391937256,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.423299343325198e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.923228935804218e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.329278741963208e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.923210745910184e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004707133921328,291.18798828125,294.1499938964844,285.3866577148437,283.52459716796875,287.7913818359375,285.5258178710937,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84482479095459,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
