time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.423299343325198e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.923228935804218e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.329278741963208e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.923210745910184e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004707133921328,291.18798828125,294.1499938964844,285.3866577148437,283.52459716796875,287.7913818359375,285.5258178710937,290.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.84482479095459,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.421313006896526e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.92113637039438e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.327733328565955e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.921118908096104e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004706141771748,291.1868591308594,294.1499938964844,285.3500061035156,283.5060729980469,287.748291015625,285.4893493652344,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867676496505737,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.421313006896526e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.92113637039438e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,7.327733328565955e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.921118908096104e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004706141771748,291.1868591308594,294.1499938964844,285.3500061035156,283.5060729980469,287.748291015625,285.4893493652344,290.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867676496505737,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.419547131983565e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.919276635628194e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.326359627768397e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.91925917332992e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004705259634647,291.1860046386719,294.1499938964844,285.3236083984375,283.492431640625,287.71734619140625,285.4631652832031,290.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.883986473083496,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.418783156434074e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,9.918471914716064e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.325765182031319e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.918455180013552e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004704878374468,291.1856994628906,294.1499938964844,285.3133239746094,283.48699951171875,287.705322265625,285.4530029296875,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890296936035156,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.415701788384467e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.91522683762014e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.323368481593207e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.915210102917628e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004703339072875,291.1845092773437,294.1499938964844,285.27667236328125,283.4669189453125,287.6624755859375,285.4167785644531,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912663698196411,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.415701788384467e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.91522683762014e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,7.323368481593207e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.915210102917628e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004703339072875,291.1845092773437,294.1499938964844,285.27667236328125,283.4669189453125,287.6624755859375,285.4167785644531,290.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912663698196411,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.413951192982496e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.913383109960704e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.322006422327831e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.913366375258192e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.000470246450277,291.1839294433594,294.1499938964844,285.2583312988281,283.4565124511719,287.64111328125,285.3987121582031,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9237465858459473,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.412063081981614e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.911394590744747e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.320537406485528e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.911377856042236e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004701521247625,291.1833190917969,294.1499938964844,285.239990234375,283.4459228515625,287.6197814941406,285.3807067871094,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9347658157348633,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.40786485443823e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.90697299130261e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.317271229112521e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.906956256600095e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000469942431664,291.18212890625,294.1499938964844,285.2033386230469,283.4240417480469,287.5771789550781,285.3447570800781,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956609964370728,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.40786485443823e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.90697299130261e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.317271229112521e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.906956256600095e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,0.000469942431664,291.18212890625,294.1499938964844,285.2033386230469,283.4240417480469,287.5771789550781,285.3447570800781,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956609964370728,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.403102740179747e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.901957673719151e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.31356703909114e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.90194093901664e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004697045369539,291.180908203125,294.1499938964844,285.1666564941406,283.4013671875,287.53472900390625,285.3090209960937,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978179216384888,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.403102740179747e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.901957673719151e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,7.31356703909114e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.90194093901664e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0004697045369539,291.180908203125,294.1499938964844,285.1666564941406,283.4013671875,287.53472900390625,285.3090209960937,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978179216384888,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.397779649589212e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.896352275973186e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,7.309426291612908e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.896335541270672e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004694386443588,291.1796569824219,294.1499938964844,285.1300048828125,283.3779602050781,287.49237060546875,285.2734069824219,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999468564987183,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.397779649589212e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.896352275973186e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,7.309426291612908e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.896335541270672e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004694386443588,291.1796569824219,294.1499938964844,285.1300048828125,283.3779602050781,287.49237060546875,285.2734069824219,290.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999468564987183,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.391904313815758e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.890164801618084e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.30485626263544e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.890148794511332e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004691451613325,291.17840576171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4501647949219,285.2380065917969,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020487785339356,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.391904313815758e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.890164801618084e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.30485626263544e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.890148794511332e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004691451613325,291.17840576171875,294.1499938964844,285.09332275390625,283.3538818359375,287.4501647949219,285.2380065917969,290.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020487785339356,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.388762555317952e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,9.886855696095154e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,7.302412268472835e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,9.886839688988402e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.0004689882334787,291.17779541015625,294.1499938964844,285.07501220703125,283.34161376953125,287.4291076660156,285.2203674316406,290.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627454886722e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474298886954,60.0,-4.030888557434082,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.385492012370378e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.8834112577606e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.299867866095155e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.883395250653848e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0004688248445745,291.1771545410156,294.1499938964844,285.0566711425781,283.32916259765625,287.4080810546875,285.2027893066406,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041223526000977,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.37856748350896e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.876119293039665e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.294482202269137e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.876104013528676e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004684789746534,291.1758728027344,294.1499938964844,285.0199890136719,283.30389404296875,287.3661193847656,285.1677551269531,290.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061695575714111,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.37856748350896e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.876119293039665e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,7.294482202269137e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.876104013528676e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0004684789746534,291.1758728027344,294.1499938964844,285.0199890136719,283.30389404296875,287.3661193847656,285.1677551269531,290.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061695575714111,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.371162741445004e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.868320921668784e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.288721826625988e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.868304914562032e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004681090358644,291.1745910644531,294.1499938964844,284.9833374023437,283.27813720703125,287.32427978515625,285.1329345703125,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081900596618652,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.371162741445004e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.868320921668784e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,7.288721826625988e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.868304914562032e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004681090358644,291.1745910644531,294.1499938964844,284.9833374023437,283.27813720703125,287.32427978515625,285.1329345703125,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081900596618652,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,9.364919242216274e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.861746366368608e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.283865852514282e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.861731086857616e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004677972174249,291.1735534667969,294.1499938964844,284.9540100097656,283.2572021484375,287.2908935546875,285.105224609375,290.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.09788179397583,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.363317803945392e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,9.860059071797878e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,7.282619480974972e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.860043792286888e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0004677171818912,291.1732788085937,294.1499938964844,284.9466552734375,283.2519226074219,287.2825622558594,285.09832763671875,290.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.1018548011779785,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.35508287511766e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.851387585513294e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.276214455487207e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.851372306002304e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004673058574553,291.1719665527344,294.1499938964844,284.9100036621094,283.225341796875,287.240966796875,285.0639343261719,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121575355529785,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.35508287511766e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.851387585513294e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.276214455487207e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.851372306002304e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0004673058574553,291.1719665527344,294.1499938964844,284.9100036621094,283.225341796875,287.240966796875,285.0639343261719,290.9525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121575355529785,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.350836626254022e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.846915054367857e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.272911170730367e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.846900502452628e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0004670937196351,291.1712951660156,294.1499938964844,284.89166259765625,283.2119140625,287.2202453613281,285.0468444824219,290.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131350994110107,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.346514707431196e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.842363942880183e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.269549678312615e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.842349390964956e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0004668778565246,291.1706237792969,294.1499938964844,284.8733215332031,283.19842529296875,287.19952392578125,285.02978515625,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141077518463135,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.337680239696056e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.833060175878928e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.26267826394178e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.8330456239637e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004664365260396,291.1692810058594,294.1499938964844,284.836669921875,283.1712646484375,287.1581726074219,284.995849609375,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160394668579102,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.337680239696056e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.833060175878928e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.26267826394178e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.8330456239637e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0004664365260396,291.1692810058594,294.1499938964844,284.836669921875,283.1712646484375,287.1581726074219,284.995849609375,290.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160394668579102,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.328644955530764e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.82354540610686e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.255649688886479e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.823530854191632e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004659851838368,291.1679077148437,294.1499938964844,284.79998779296875,283.14385986328125,287.116943359375,284.9621276855469,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1795525550842285,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.328644955530764e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.82354540610686e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.255649688886479e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.823530854191632e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004659851838368,291.1679077148437,294.1499938964844,284.79998779296875,283.14385986328125,287.116943359375,284.9621276855469,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953247770667,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.1795525550842285,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.319484524894506e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.813898941501976e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.24852507119067e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.813884389586748e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004655276134144,291.1665344238281,294.1499938964844,284.7633361816406,283.1163330078125,287.07586669921875,284.9286193847656,290.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198577404022217,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.319484524894506e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.813898941501976e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.24852507119067e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.813884389586748e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004655276134144,291.1665344238281,294.1499938964844,284.7633361816406,283.1163330078125,287.07586669921875,284.9286193847656,290.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198577404022217,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.310276072937997e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.804201545193791e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.241362618515268e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.804186993278564e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0004650676564779,291.1651611328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0348815917969,284.8953552246094,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217504501342773,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.310276072937997e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.804201545193791e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.241362618515268e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.804186993278564e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0004650676564779,291.1651611328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0348815917969,284.8953552246094,290.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217504501342773,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.305678395321591e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.799359395401552e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.237786485347897e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.799345571082084e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004648379981517,291.1644592285156,294.1499938964844,284.7083435058594,283.07489013671875,287.0144348144531,284.8788146972656,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.226941585540772,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.301098180003464e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.79453616309911e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.234223448904231e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,9.794522338779645e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,0.0004646092129405,291.16375732421875,294.1499938964844,284.69000244140625,283.0610656738281,286.9940185546875,284.8623046875,290.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236368179321289,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
