time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.292029426433146e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.784985741134732e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.22716940799728e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.784971916815266e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004641561827156,291.162353515625,294.1499938964844,284.6533203125,283.0334167480469,286.9532470703125,284.8294372558594,290.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255207061767578,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.292029426433146e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.784985741134732e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.22716940799728e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,9.784971916815266e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004641561827156,291.162353515625,294.1499938964844,284.6533203125,283.0334167480469,286.9532470703125,284.8294372558594,290.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255207061767578,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.283148392569274e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.775633225217462e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.220261613838375e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.775620128493756e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000463712553028,291.1609191894531,294.1499938964844,284.6166687011719,283.005859375,286.9126281738281,284.7967834472656,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2740559577941895,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.283148392569274e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.775633225217462e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.220261613838375e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.775620128493756e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000463712553028,291.1609191894531,294.1499938964844,284.6166687011719,283.005859375,286.9126281738281,284.7967834472656,290.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2740559577941895,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.27554938243702e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.767631127033384e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,7.214350625872612e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,9.767617302713916e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004633329808712,291.15966796875,294.1499938964844,284.5844116210937,282.9817199707031,286.876953125,284.7681884765625,290.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.2906813621521,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.274531475966796e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.766559378476812e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,7.213559001684189e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.766545554157346e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004632821364793,291.15948486328125,294.1499938964844,284.5799865722656,282.9784240722656,286.8721008300781,284.7643127441406,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292952537536621,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.26625361898914e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.7578413260635e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.207119779195637e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.757828229339792e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004628686292562,291.1580505371094,294.1499938964844,284.5433349609375,282.951171875,286.8316650390625,284.7319641113281,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311933994293213,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.26625361898914e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.7578413260635e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.207119779195637e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.757828229339792e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004628686292562,291.1580505371094,294.1499938964844,284.5433349609375,282.951171875,286.8316650390625,284.7319641113281,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311933994293213,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.262264939025044e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.753641643328592e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.20401803846471e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.753628546604888e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004626693844329,291.1573181152344,294.1499938964844,284.5249938964844,282.9376525878906,286.8114929199219,284.71588134765625,290.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.321469783782959,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.258386126020925e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.749556193128228e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,7.201000698842108e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.749543096404524e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0004624756402336,291.1565856933594,294.1499938964844,284.50665283203125,282.9241943359375,286.79132080078125,284.6997985839844,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3310394287109375,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.250995935872196e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.741773828864098e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.195251964731142e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.741760732140392e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004621064581442,291.15509033203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7510986328125,284.6676940917969,290.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350297927856445,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.250995935872196e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.741773828864098e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.195251964731142e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.741760732140392e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004621064581442,291.15509033203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7510986328125,284.6676940917969,290.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350297927856445,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.244149987353012e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.734564082464205e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.189926691353321e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.734550985740498e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004617644881363,291.15362548828125,294.1499938964844,284.4333190917969,282.87115478515625,286.7109680175781,284.6356811523437,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3697509765625,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.244149987353012e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.734564082464205e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.189926691353321e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.734550985740498e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004617644881363,291.15362548828125,294.1499938964844,284.4333190917969,282.87115478515625,286.7109680175781,284.6356811523437,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.3697509765625,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.237909398507328e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.727991709951311e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.185072900028899e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.727979340823369e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004614527570083,291.1521301269531,294.1499938964844,284.39666748046875,282.84521484375,286.6708984375,284.60369873046875,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389431476593018,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.237909398507328e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.727991709951311e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.185072900028899e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.727979340823369e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004614527570083,291.1521301269531,294.1499938964844,284.39666748046875,282.84521484375,286.6708984375,284.60369873046875,290.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389431476593018,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.232333104591817e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.722120012156664e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.180735701695085e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.72210764302872e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004611742333509,291.1506042480469,294.1499938964844,284.3599853515625,282.8197326660156,286.6309509277344,284.5716857910156,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409371852874756,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.232333104591817e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.722120012156664e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.180735701695085e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.72210764302872e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004611742333509,291.1506042480469,294.1499938964844,284.3599853515625,282.8197326660156,286.6309509277344,284.5716857910156,290.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409371852874756,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.229814895661548e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.719467925606295e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,7.178777013905346e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.719455556478351e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0004610484465956,291.1498413085937,294.1499938964844,284.3416748046875,282.80718994140625,286.6109924316406,284.5556640625,290.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267756188272e-09,0.000983509235084,-0.0093646021559834,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.419454097747803,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.227479313267396e-05,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.71700792433694e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.176959479693323e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.716995555208996e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0004609317402355,291.1490783691406,294.1499938964844,284.3233337402344,282.7947692871094,286.591064453125,284.53961181640625,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429610252380371,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.223399683833122e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.712711471365763e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.173786434577778e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.712699829833582e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004607279843185,291.1475524902344,294.1499938964844,284.2866516113281,282.7703857421875,286.5512390136719,284.5074462890625,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450165271759033,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.223399683833122e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.712711471365763e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,7.173786434577778e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.712699829833582e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004607279843185,291.1475524902344,294.1499938964844,284.2866516113281,282.7703857421875,286.5512390136719,284.5074462890625,290.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450165271759033,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.220149513566868e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.709288860904051e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.171258039306849e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.709276491776107e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004605656140483,291.1460266113281,294.1499938964844,284.25,282.74658203125,286.5115051269531,284.47509765625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471081733703613,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.220149513566868e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.709288860904051e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,7.171258039306849e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.709276491776107e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004605656140483,291.1460266113281,294.1499938964844,284.25,282.74658203125,286.5115051269531,284.47509765625,290.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.8155332227063354e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471081733703613,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.217647311743347e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.706652781460434e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,7.169311720645055e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,9.706641139928252e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004604406130965,291.14453125,294.1499938964844,284.2148132324219,282.7247009277344,286.4734191894531,284.4438171386719,290.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491486549377441,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.217551269102842e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,9.706552373245358e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,7.169236778281629e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.706540731713176e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004604358400683,291.1444702148437,294.1499938964844,284.2133483886719,282.72381591796875,286.4718322753906,284.4425048828125,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.4923415184021,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.215367026627064e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.704251715447754e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.167537842178717e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.704240073915572e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000460326729808,291.14288330078125,294.1499938964844,284.1766662597656,282.70233154296875,286.4322204589844,284.40966796875,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513836860656738,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.215367026627064e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.704251715447754e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.167537842178717e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.704240073915572e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.000460326729808,291.14288330078125,294.1499938964844,284.1766662597656,282.70233154296875,286.4322204589844,284.40966796875,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.513836860656738,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.214424062520266e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.703258547233418e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,7.166803698055446e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.703246905701236e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004602796107064,291.14208984375,294.1499938964844,284.1583251953125,282.6920471191406,286.41241455078125,284.3931579589844,290.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.524658203125,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.213571320287885e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.702360694063827e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,7.166140858316794e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.702349052531643e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004602370318025,291.14129638671875,294.1499938964844,284.1400146484375,282.6820373535156,286.3926696777344,284.3765869140625,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535521030426025,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.212135046254843e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.700847294880076e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.165023271227255e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.700836380943656e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004601652617566,291.13970947265625,294.1499938964844,284.10333251953125,282.6628112792969,286.3531494140625,284.34326171875,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557370185852051,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.212135046254843e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.700847294880076e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.165023271227255e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.700836380943656e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004601652617566,291.13970947265625,294.1499938964844,284.10333251953125,282.6628112792969,286.3531494140625,284.34326171875,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557370185852051,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.211032738676296e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.699686052044854e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.164165435824543e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.699675138108432e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004601101973094,291.1380920410156,294.1499938964844,284.0666809082031,282.6445617675781,286.313720703125,284.30963134765625,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579380512237549,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.211032738676296e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.699686052044854e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.164165435824543e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.699675138108432e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004601101973094,291.1380920410156,294.1499938964844,284.0666809082031,282.6445617675781,286.313720703125,284.30963134765625,290.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579380512237549,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.210236748913304e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.6988478617277e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.163546251831576e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.698836947791278e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.000460070441477,291.136474609375,294.1499938964844,284.0299987792969,282.627197265625,286.2743225097656,284.2757568359375,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601539134979248,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.210236748913304e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.6988478617277e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.163546251831576e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.698836947791278e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.000460070441477,291.136474609375,294.1499938964844,284.0299987792969,282.627197265625,286.2743225097656,284.2757568359375,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601539134979248,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.20972161111422e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.698305075289682e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.163144618971273e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.69829416135326e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004600447136908,291.1348571777344,294.1499938964844,283.99334716796875,282.6106262207031,286.2349853515625,284.2416076660156,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623833656311035,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.20972161111422e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.698305075289682e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.163144618971273e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.69829416135326e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004600447136908,291.1348571777344,294.1499938964844,283.99334716796875,282.6106262207031,286.2349853515625,284.2416076660156,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623833656311035,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.209561540046708e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.698137000668794e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,7.163020200096071e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.698126086732373e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600367392413,291.134033203125,294.1499938964844,283.9750061035156,282.6025695800781,286.21533203125,284.22442626953125,290.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.6350297927856445,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
