time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.209461131831632e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.698030771687628e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.162941619753838e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.698019857751206e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004600317042786,291.1332092285156,294.1499938964844,283.9566650390625,282.5946960449219,286.1957092285156,284.2071838378906,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646255016326904,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.209429117618129e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.69799657468684e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.16291688149795e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.69798566075042e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004600301035679,291.1315612792969,294.1499938964844,283.9200134277344,282.5793762207031,286.1564636230469,284.1724853515625,290.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66878604888916,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.209429117618129e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.69799657468684e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.16291688149795e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.69798566075042e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0004600301035679,291.1315612792969,294.1499938964844,283.9200134277344,282.5793762207031,286.1564636230469,284.1724853515625,290.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66878604888916,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209602285409346e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.698178473627196e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.16305075911805e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.698168287286536e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600387474056,291.1298828125,294.1499938964844,283.8833312988281,282.56451416015625,286.11724853515625,284.13751220703125,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691421508789063,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.209602285409346e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.698178473627196e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.16305075911805e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.698168287286536e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004600387474056,291.1298828125,294.1499938964844,283.8833312988281,282.56451416015625,286.11724853515625,284.13751220703125,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691421508789063,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209955896949396e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.69855027506128e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.163325790315866e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.69854008872062e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600564134307,291.1282043457031,294.1499938964844,283.8466796875,282.5500183105469,286.0780944824219,284.1023254394531,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714147567749023,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.209955896949396e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.69855027506128e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.163325790315866e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.69854008872062e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0004600564134307,291.1282043457031,294.1499938964844,283.8466796875,282.5500183105469,286.0780944824219,284.1023254394531,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714147567749023,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.21046594157815e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.699087240733206e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.16372233000584e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.699077054392546e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004600819083862,291.1264953613281,294.1499938964844,283.8099975585937,282.5357971191406,286.0389709472656,284.0668640136719,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7369537353515625,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.21046594157815e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.699087240733206e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,7.16372233000584e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.699077054392546e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004600819083862,291.1264953613281,294.1499938964844,283.8099975585937,282.5357971191406,286.0389709472656,284.0668640136719,290.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7369537353515625,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.210772986989468e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.699411020847036e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.163960981415585e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.699400834506378e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004600972461048,291.1256408691406,294.1499938964844,283.7916564941406,282.5287780761719,286.0194396972656,284.0490417480469,290.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748384475708008,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.211109863827004e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.699765359982848e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.164222915889695e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.699755173642188e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0004601140681188,291.1247863769531,294.1499938964844,283.7733459472656,282.52178955078125,285.9999084472656,284.0311584472656,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759829521179199,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.211863653035834e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.700558439362794e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.164808630477637e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.700548980617896e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004601516993716,291.1230773925781,294.1499938964844,283.7366638183594,282.50787353515625,285.9608459472656,283.9952392578125,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782760143280029,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.211863653035834e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.700558439362794e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,7.164808630477637e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.700548980617896e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,0.0004601516993716,291.1230773925781,294.1499938964844,283.7366638183594,282.50787353515625,285.9608459472656,283.9952392578125,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782760143280029,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.212706208927556e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.701446106191725e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.165463466662914e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.701435919851063e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004601938126143,291.121337890625,294.1499938964844,283.70001220703125,282.4939270019531,285.9218444824219,283.9591064453125,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8057379722595215,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.212706208927556e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.701446106191725e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.165463466662914e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.701435919851063e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004601938126143,291.121337890625,294.1499938964844,283.70001220703125,282.4939270019531,285.9218444824219,283.9591064453125,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8057379722595215,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.213614976033568e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70240289461799e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.166170689743012e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.702393435873093e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004602392145898,291.1195983886719,294.1499938964844,283.663330078125,282.4798889160156,285.8829040527344,283.9227905273437,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8287506103515625,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.213614976033568e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.70240289461799e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,7.166170689743012e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.702393435873093e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004602392145898,291.1195983886719,294.1499938964844,283.663330078125,282.4798889160156,285.8829040527344,283.9227905273437,290.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.8287506103515625,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.214569581672548e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.703407704364508e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.166912109823897e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.703397518023849e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004602868866641,291.1178283691406,294.1499938964844,283.6266784667969,282.46563720703125,285.8439636230469,283.8863220214844,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851786613464356,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.214569581672548e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.703407704364508e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.166912109823897e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,9.703397518023849e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004602868866641,291.1178283691406,294.1499938964844,283.6266784667969,282.46563720703125,285.8439636230469,283.8863220214844,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851786613464356,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.2150570708327e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.703920659376308e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.167291187215596e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.70391120063141e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004603112174663,291.1169738769531,294.1499938964844,283.6083374023437,282.4584350585937,285.82452392578125,283.8680114746094,290.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863309860229492,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.215547470375896e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.704437252366915e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.16767244739458e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.704427793622016e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004603357228916,291.1160888671875,294.1499938964844,283.5899963378906,282.4511413574219,285.8050842285156,283.84967041015625,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874835014343262,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.216528269462287e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.705469710752368e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,7.168434967752546e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.70546025200747e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004603847337421,291.1142883300781,294.1499938964844,283.5533447265625,282.43621826171875,285.7662048339844,283.8128662109375,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897883892059326,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.216528269462287e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.705469710752368e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,7.168434967752546e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,9.70546025200747e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0004603847337421,291.1142883300781,294.1499938964844,283.5533447265625,282.43621826171875,285.7662048339844,283.8128662109375,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897883892059326,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.217490878654644e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.706483251648024e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.169183663791046e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.706473792903124e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.00046043281327,291.11248779296875,294.1499938964844,283.51666259765625,282.4208374023437,285.7273864746094,283.7759704589844,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92092227935791,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.217490878654644e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.706483251648024e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,7.169183663791046e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.706473792903124e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.00046043281327,291.11248779296875,294.1499938964844,283.51666259765625,282.4208374023437,285.7273864746094,283.7759704589844,290.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92092227935791,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.218414197675884e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.70745531958528e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.169901800807565e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.70744586084038e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004604789428412,291.1106872558594,294.1499938964844,283.4800109863281,282.4049072265625,285.6885986328125,283.73895263671875,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943938732147217,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.218414197675884e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.70745531958528e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.169901800807565e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.70744586084038e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004604789428412,291.1106872558594,294.1499938964844,283.4800109863281,282.4049072265625,285.6885986328125,283.73895263671875,290.83642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943938732147217,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.219277126248926e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.70836408669129e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.170572644099593e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.708354627946392e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004605220456141,291.10888671875,294.1499938964844,283.4433288574219,282.3883361816406,285.6498413085937,283.7018737792969,290.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966920375823975,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.219277126248926e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.70836408669129e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.170572644099593e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.708354627946392e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004605220456141,291.10888671875,294.1499938964844,283.4433288574219,282.3883361816406,285.6498413085937,283.7018737792969,290.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966920375823975,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,9.21967948670499e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.708786819828674e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,7.170884782681242e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.708778088679536e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004605421272572,291.10797119140625,294.1499938964844,283.42498779296875,282.3797607421875,285.6304931640625,283.6833190917969,290.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978394031524658,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.220058564096688e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.709185542305931e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.171179458964616e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.709176811156794e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.000460561044747,291.1070556640625,294.1499938964844,283.4066772460937,282.3710021972656,285.6111145019531,283.66473388671875,290.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.98985481262207,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.22073595575057e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.709899313747884e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.171706238295883e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.709890582598746e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004605948925018,291.1051940917969,294.1499938964844,283.3699951171875,282.35284423828125,285.57244873046875,283.6275634765625,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012731552124023,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.22073595575057e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.709899313747884e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.171706238295883e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.709890582598746e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004605948925018,291.1051940917969,294.1499938964844,283.3699951171875,282.35284423828125,285.57244873046875,283.6275634765625,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012731552124023,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.221286018146202e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.71047775237821e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.172134064603597e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.710469021229072e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004606223665177,291.10333251953125,294.1499938964844,283.3333435058594,282.333740234375,285.5337829589844,283.5903625488281,290.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035534858703613,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,9.221286018146202e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.71047775237821e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.172134064603597e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.710469021229072e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0004606223665177,291.10333251953125,294.1499938964844,283.3333435058594,282.333740234375,285.5337829589844,283.5903625488281,290.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035534858703613,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.221684013027698e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.710897575132547e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.1724432928022e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.710888843983412e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004606422735378,291.1014709472656,294.1499938964844,283.2966613769531,282.31365966796875,285.4951477050781,283.5531921386719,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05825138092041,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.221684013027698e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.710897575132547e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.1724432928022e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.710888843983412e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,0.0004606422735378,291.1014709472656,294.1499938964844,283.2966613769531,282.31365966796875,285.4951477050781,283.5531921386719,290.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.05825138092041,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.22190592973493e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.711130405776204e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.172615005401894e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.711121674627066e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004606533329933,291.099609375,294.1499938964844,283.260009765625,282.29248046875,285.4565734863281,283.5160217285156,290.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080865859985352,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.22190592973493e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,9.711130405776204e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.172615005401894e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.711121674627066e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0004606533329933,291.099609375,294.1499938964844,283.260009765625,282.29248046875,285.4565734863281,283.5160217285156,290.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080865859985352,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
