time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.221940126735716e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.711166785564274e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,7.172641926445067e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.711158054415137e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004606550501193,291.0986633300781,294.1499938964844,283.2416687011719,282.2814636230469,285.4372863769531,283.4974670410156,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092127799987793,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.221921936841682e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.711147140478717e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.172627374529839e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.711138409329578e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004606541187968,291.09771728515625,294.1499938964844,283.22332763671875,282.2701110839844,285.4179992675781,283.4789123535156,290.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103359222412109,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.221704385709018e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.710917947813869e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.172457844717428e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.710909216664732e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.000460643263068,291.0957946777344,294.1499938964844,283.1866760253906,282.2464904785156,285.3794860839844,283.44189453125,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125720977783203,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.221704385709018e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,9.710917947813869e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.172457844717428e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.710909216664732e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.000460643263068,291.0957946777344,294.1499938964844,283.1866760253906,282.2464904785156,285.3794860839844,283.44189453125,290.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125720977783203,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.221219079336151e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.710406447993591e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.172080950113013e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.710398444440216e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004606190486811,291.0939025878906,294.1499938964844,283.1499938964844,282.22149658203125,285.3409729003906,283.40496826171875,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147925853729248,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.221219079336151e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.710406447993591e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.172080950113013e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.710398444440216e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004606190486811,291.0939025878906,294.1499938964844,283.1499938964844,282.22149658203125,285.3409729003906,283.40496826171875,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.147925853729248,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.220593346981332e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.709747246233746e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.171593460952863e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.709739242680372e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004605877911671,291.0919494628906,294.1499938964844,283.11334228515625,282.1949462890625,285.3025207519531,283.3681640625,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.16999101638794,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.220593346981332e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.709747246233746e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,7.171593460952863e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.709739242680372e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0004605877911671,291.0919494628906,294.1499938964844,283.11334228515625,282.1949462890625,285.3025207519531,283.3681640625,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.16999101638794,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.22002800507471e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.709151345305143e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.171153265517205e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.709143341751768e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605595313478,291.09002685546875,294.1499938964844,283.07666015625,282.1667175292969,285.2640991210937,283.3314514160156,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192016124725342,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.22002800507471e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.709151345305143e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,7.171153265517205e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.709143341751768e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004605595313478,291.09002685546875,294.1499938964844,283.07666015625,282.1667175292969,285.2640991210937,283.3314514160156,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192016124725342,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.219790081260726e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.708901052363216e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.170968456193805e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.70889304880984e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0004605476569849,291.08905029296875,294.1499938964844,283.0583190917969,282.1520080566406,285.2449035644531,283.3131103515625,290.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203037261962891,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.21959217521362e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.708692959975453e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.170814205892384e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.708684956422076e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0004605377616826,291.08807373046875,294.1499938964844,283.0400085449219,282.1369323730469,285.2257080078125,283.2947998046875,290.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.2140703201293945,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.219344792654738e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.708431753097102e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.170621393015608e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.708423749543726e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004605253925547,291.08612060546875,294.1499938964844,283.0033264160156,282.1056823730469,285.1873474121094,283.2582092285156,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236191272735596,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,9.219344792654738e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.708431753097102e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.170621393015608e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.708423749543726e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0004605253925547,291.08612060546875,294.1499938964844,283.0033264160156,282.1056823730469,285.1873474121094,283.2582092285156,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236191272735596,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.219327330356464e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.708413563203068e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.170608296291903e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.708405559649692e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004605245485436,291.0841369628906,294.1499938964844,282.9666748046875,282.0731506347656,285.1490173339844,283.2216186523437,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258413314819336,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.219327330356464e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.708413563203068e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,7.170608296291903e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,9.708405559649692e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004605245485436,291.0841369628906,294.1499938964844,282.9666748046875,282.0731506347656,285.1490173339844,283.2216186523437,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258413314819336,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.21956088859588e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.708658762974665e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.170789467636496e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.70865148701705e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004605361900757,291.0821533203125,294.1499938964844,282.92999267578125,282.0393981933594,285.1107177734375,283.1849975585937,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280755043029785,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.21956088859588e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.708658762974665e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,7.170789467636496e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.70865148701705e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004605361900757,291.0821533203125,294.1499938964844,282.92999267578125,282.0393981933594,285.1107177734375,283.1849975585937,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280755043029785,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.22003819141537e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.709161531645805e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.171159813879058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.709153528092428e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004605600261129,291.08013916015625,294.1499938964844,282.8933410644531,282.0045471191406,285.07244873046875,283.1483459472656,290.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303224086761475,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.22003819141537e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.709161531645805e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,7.171159813879058e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.709153528092428e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004605600261129,291.08013916015625,294.1499938964844,282.8933410644531,282.0045471191406,285.07244873046875,283.1483459472656,290.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303224086761475,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.220359061146156e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.709499136079104e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.171410106820986e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.709491860121489e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004605760623235,291.0791320800781,294.1499938964844,282.875,281.9867553710937,285.0533142089844,283.1299743652344,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314505577087402,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.220725041814148e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,9.709884761832654e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,7.1716945967637e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.70987748587504e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.000460594339529,291.078125,294.1499938964844,282.8566589355469,281.9687194824219,285.0341796875,283.1116027832031,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325812816619873,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.221558866556734e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.710762969916686e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.172342884587124e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.710754966363312e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004606360162142,291.0761108398437,294.1499938964844,282.82000732421875,281.9320373535156,284.9959716796875,283.0747375488281,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348491191864014,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.221558866556734e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.710762969916686e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.172342884587124e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.710754966363312e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004606360162142,291.0761108398437,294.1499938964844,282.82000732421875,281.9320373535156,284.9959716796875,283.0747375488281,290.7749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348491191864014,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.222453081747516e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.7117037512362e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.173037738539279e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.711696475278586e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004606806614901,291.0740661621094,294.1499938964844,282.7833251953125,281.8946228027344,284.957763671875,283.0378112792969,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371223449707031,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.222453081747516e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.7117037512362e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.173037738539279e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,9.711696475278586e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004606806614901,291.0740661621094,294.1499938964844,282.7833251953125,281.8946228027344,284.957763671875,283.0378112792969,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371223449707031,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.223297092830762e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.712592145660892e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.173694029916078e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.712584869703278e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004607228329405,291.072021484375,294.1499938964844,282.7466735839844,281.8565368652344,284.9195861816406,283.00079345703125,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408733278512,0.0,0.0,0.0,-0.006721859332174,60.0,-5.393952369689941,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.223297092830762e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.712592145660892e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,7.173694029916078e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.712584869703278e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004607228329405,291.072021484375,294.1499938964844,282.7466735839844,281.8565368652344,284.9195861816406,283.00079345703125,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508791710967224e-09,0.0009827788453549,-0.0091408733278512,0.0,0.0,0.0,-0.006721859332174,60.0,-5.393952369689941,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223968663718551e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713299368740992e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.174216443672776e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.713292092783377e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004607563605532,291.0699768066406,294.1499938964844,282.7099914550781,281.81793212890625,284.8814392089844,282.9637145996094,290.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416611671447754,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223968663718551e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.713299368740992e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.174216443672776e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.713292092783377e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0004607563605532,291.0699768066406,294.1499938964844,282.7099914550781,281.81793212890625,284.8814392089844,282.9637145996094,290.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859173869358301e-09,0.0009828498587012,-0.0091626057401299,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416611671447754,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.22419931157492e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.713542385725304e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,7.174395432230085e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.71353510976769e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0004607679147738,291.0689392089844,294.1499938964844,282.6916809082031,281.7984619140625,284.86236572265625,282.9451599121094,290.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427891731262207,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.224339737556876e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.713690087664872e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,7.174504571594298e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.713682811707258e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004607748996932,291.0679016113281,294.1499938964844,282.67333984375,281.7789306640625,284.8432922363281,282.9266052246094,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439124584197998,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.224288805853575e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.713636245578527e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.17446455382742e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.713628969620912e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0004607723676599,291.0657958984375,294.1499938964844,282.6366577148437,281.7395935058594,284.8052062988281,282.8895568847656,290.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461417675018311,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.224288805853575e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.713636245578527e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.17446455382742e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.713628969620912e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.0004607723676599,291.0657958984375,294.1499938964844,282.6366577148437,281.7395935058594,284.8052062988281,282.8895568847656,290.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461417675018311,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.223714732797816e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.713030885905027e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.174017810029909e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.713024337543176e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004607436712831,291.063720703125,294.1499938964844,282.6000061035156,281.7000732421875,284.7671203613281,282.85260009765625,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483421802520752,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.223714732797816e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.713030885905027e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,7.174017810029909e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.713024337543176e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004607436712831,291.063720703125,294.1499938964844,282.6000061035156,281.7000732421875,284.7671203613281,282.85260009765625,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855795682738972e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483421802520752,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.222539665643126e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.711793973110616e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.173103949753568e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.711786697153002e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.000460684968857,291.0616149902344,294.1499938964844,282.5633239746094,281.6604919433594,284.72906494140625,282.8158264160156,290.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.5050787925720215,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.222539665643126e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,9.711793973110616e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,7.173103949753568e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.711786697153002e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.000460684968857,291.0616149902344,294.1499938964844,282.5633239746094,281.6604919433594,284.72906494140625,282.8158264160156,290.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.5050787925720215,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.220724314218388e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.709881851449607e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,7.171691686380655e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.709875303087756e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004605943104252,291.0594787597656,294.1499938964844,282.52667236328125,281.62091064453125,284.6910400390625,282.7792358398437,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526353359222412,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
